time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803800,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,9.373536886414512e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743591308594,0.0,0.0,9.870789654087277e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,7.290534995263442e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743896484375,0.0,0.0,9.870788198895752e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,0.0004682272556237,285.5205078125,294.1499938964844,292.900390625,292.2178039550781,293.5697937011719,292.9734191894531,286.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097245151177,5.829555949077303e-09,0.0011097186943516,-0.0142148695886135,0.0,0.0,0.0,-0.0082602547481656,60.0,11.12954807281494,-0.0,-8.396330741788915e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,9.36613214435056e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778381347656,0.0,0.0,9.862992010312156e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,7.284776074811816e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778686523437,0.0,0.0,9.862990555120632e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,0.0004678573750425,285.52459716796875,294.1499938964844,292.8897399902344,292.2255859375,293.5631103515625,292.9648132324219,286.4493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108847791329,5.737203156996884e-09,0.0011088420869782,-0.013973020017147,0.0,0.0,0.0,-0.0082140313461422,60.0,11.130654335021973,-0.0,-8.38306917216869e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,9.358717215945944e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,9.855184180196376e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,7.279009150806814e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38134765625,0.0,0.0,9.855182725004852e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,0.0004674869996961,285.5286560058594,294.1499938964844,292.8789978027344,292.2331237792969,293.556396484375,292.95611572265625,286.453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079699033871,5.644727796294546e-09,0.0011079643154516,-0.0137308472767472,0.0,0.0,0.0,-0.0081677455455064,60.0,11.131382942199709,-0.0,-8.369800497121106e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847045898437,0.0,0.0,9.351297194371e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,9.847369801718742e-05,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,7.273237861227244e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,9.84736907412298e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,0.0004671163624152,285.53271484375,294.1499938964844,292.8681335449219,292.2403564453125,293.5496826171875,292.9473571777344,286.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070914333686,5.552183601764682e-09,0.0011070858454331,-0.0134884919971227,0.0,0.0,0.0,-0.0081214262172579,60.0,11.13164520263672,-0.0,-8.356532532616259e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38818359375,0.0,0.0,9.343877172796056e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,9.83955615083687e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38787841796875,0.0,0.0,7.267466571647674e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,9.839555423241109e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,0.0004667456960305,285.5367736816406,294.1499938964844,292.857177734375,292.24725341796875,293.5429077148437,292.93853759765625,286.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062128469347,5.459637630877978e-09,0.0011062073754146,-0.0132461292669177,0.0,0.0,0.0,-0.0080751059576869,60.0,11.131412506103516,-0.0,-8.34327451570971e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,9.336462971987204e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39178466796875,0.0,0.0,9.831749048316853e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.391357421875,0.0,0.0,7.261699647642672e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39178466796875,0.0,0.0,9.831747593125328e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913879394531,0.0,0.0,0.0004663753497879,285.5408630371094,294.1499938964844,292.8460998535156,292.2538146972656,293.5361022949219,292.9296875,286.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053350754082,5.367169375602998e-09,0.0011053297203034,-0.0130039686337113,0.0,0.0,0.0,-0.0080288248136639,60.0,11.130562782287598,-0.0,-8.33003852562797e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951721191406,0.0,0.0,9.329060412710533e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,9.823953587329016e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,7.255942182382569e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952941894531,0.0,0.0,9.823952859733254e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948974609375,0.0,0.0,0.000466005585622,285.544921875,294.1499938964844,292.8349609375,292.2599792480469,293.5292358398437,292.9207458496094,286.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044585844501,5.274845893410429e-09,0.0011044533457607,-0.0127621833235025,0.0,0.0,0.0,-0.0079826153814792,60.0,11.129100799560549,-0.0,-8.316833799426605e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,9.321675315732136e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,9.816177043830976e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,7.250198541441932e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,9.816176316235214e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,0.000465636694571,285.5489807128906,294.1499938964844,292.82373046875,292.2657470703125,293.5223693847656,292.9117736816406,286.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035841889679,5.182740014930687e-09,0.0011035790666937,-0.0125209670513868,0.0,0.0,0.0,-0.0079365149140357,60.0,11.126962661743164,-0.0,-8.303670284703912e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40216064453125,0.0,0.0,9.314312046626584e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022521972656,0.0,0.0,9.80842305580154e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,7.244471635203809e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022827148437,0.0,0.0,9.80842232820578e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,0.0004652688803616,285.55303955078125,294.1499938964844,292.8124084472656,292.27105712890625,293.51544189453125,292.9027709960937,286.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027123546227,5.090905030868953e-09,0.0011027073487639,-0.0122804567217826,0.0,0.0,0.0,-0.0078905504196882,60.0,11.124167442321776,-0.0,-8.290555797429988e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,9.306980791734532e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057312011719,0.0,0.0,9.80070253717713e-05,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,7.238769467221573e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40576171875,0.0,0.0,9.800701809581368e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,0.000464902666863,285.5570983886719,294.1499938964844,292.8009948730469,292.2759094238281,293.50848388671875,292.8937072753906,286.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018443619832,4.999467506650035e-09,0.0011018393561244,-0.0120409866794943,0.0,0.0,0.0,-0.0078447852283716,60.0,11.120468139648438,-0.0,-8.277508811715961e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,9.299679368268698e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40924072265625,0.0,0.0,9.793014032766224e-05,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,7.233090582303703e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,9.793013305170462e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,0.0004645379667636,285.5611572265625,294.1499938964844,292.7895202636719,292.2802734375,293.5014953613281,292.8846130371094,286.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009799782186,4.908408346437909e-09,0.0011009749723598,-0.0118025047704577,0.0,0.0,0.0,-0.0077992086298763,60.0,11.116036415100098,-0.0,-8.264525774848155e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,9.292420872952788e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,9.785369911696762e-05,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,7.227444439195096e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,9.785369184101e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123840332031,0.0,0.0,0.0004641753621399,285.5652160644531,294.1499938964844,292.7779846191406,292.2840881347656,293.49444580078125,292.87548828125,286.489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001204838976,4.817874099671826e-09,0.0011001155944541,-0.0115653965622186,0.0,0.0,0.0,-0.0077538951300084,60.0,11.11062717437744,-0.0,-8.251628003108635e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,9.285202395403758e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162292480469,0.0,0.0,9.777768718777224e-05,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,7.221830310299993e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,9.777767991181464e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,0.0004638147947844,285.5692443847656,294.1499938964844,292.766357421875,292.287353515625,293.48736572265625,292.8663635253906,286.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992657626047,4.727847002783392e-09,0.0010992611059919,-0.0113296136260032,0.0,0.0,0.0,-0.0077088354155421,60.0,11.104406356811523,-0.0,-8.23881194378373e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,9.278038487536831e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,9.77022500592284e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193420410156,0.0,0.0,7.216258381959051e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,9.770224278327078e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,0.0004634569340851,285.57330322265625,294.1499938964844,292.7546691894531,292.2900390625,293.4802551269531,292.8572082519531,286.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984176769852,4.638502471010497e-09,0.0010984130203723,-0.0110956169664859,0.0,0.0,0.0,-0.0076641174964606,60.0,11.097054481506348,-0.0,-8.226103176411925e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,9.270924056181684e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,9.762732224771752e-05,298.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,7.210724288597703e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,9.762731497175992e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,0.0004631015472114,285.5773620605469,294.1499938964844,292.742919921875,292.2921142578125,293.4731140136719,292.8480529785156,286.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975751793012,4.549765897365887e-09,0.0010975706391036,-0.0108632110059261,0.0,0.0,0.0,-0.0076197036541998,60.0,11.088810920715332,-0.0,-8.21349033230945e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266357421875,0.0,0.0,9.26387365325354e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,9.755308565218002e-05,298.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,7.205241126939654e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,9.75530711002648e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,0.000462749361759,285.5813903808594,294.1499938964844,292.73114013671875,292.2935485839844,293.4659118652344,292.8388671875,286.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010967404814437,4.461835789726365e-09,0.0010967360576614,-0.0106329144909977,0.0,0.0,0.0,-0.0075756930746138,60.0,11.079338073730469,-0.0,-8.201001833185728e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,9.256882913177832e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,9.747946751303972e-05,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42987060546875,0.0,0.0,7.199803803814575e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,9.74794602370821e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,0.000462400203105,285.58544921875,294.1499938964844,292.7192687988281,292.2943115234375,293.45867919921875,292.8296813964844,286.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959127685055,4.37465308422702e-09,0.0010959084611386,-0.0104045746847987,0.0,0.0,0.0,-0.007532057352364,60.0,11.068785667419434,-0.0,-8.188628441985203e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43365478515625,0.0,0.0,9.249962749890984e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,9.740659879753366e-05,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,7.194421050371602e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43377685546875,0.0,0.0,9.740658424561845e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,0.0004620545078068,285.5894775390625,294.1499938964844,292.7073669433594,292.2944030761719,293.451416015625,292.82049560546875,286.5135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950934374704,4.288343014025031e-09,0.0010950891301035,-0.0101785194128751,0.0,0.0,0.0,-0.0074888579547405,60.0,11.057048797607422,-0.0,-8.176388632818998e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,9.243110980605708e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,9.733445040183142e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,7.189092866610736e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,9.73344358499162e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,0.0004617122758645,285.5935363769531,294.1499938964844,292.6954345703125,292.2937316894531,293.444091796875,292.8113098144531,286.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094282255508,4.202893588711731e-09,0.0010942780645564,-0.009954716078937,0.0,0.0,0.0,-0.0074460892938077,60.0,11.04423713684082,-0.0,-8.164279563516177e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,9.236344340024516e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,9.72631896729581e-05,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403991699219,0.0,0.0,7.183829438872635e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,9.726318239700048e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0004613742639776,285.5975646972656,294.1499938964844,292.6834411621094,292.2923278808594,293.4367370605469,292.8021545410156,286.52154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934810852631,4.118499319361035e-09,0.0010934768943116,-0.0097336741164326,0.0,0.0,0.0,-0.0074038486927747,60.0,11.029899597167969,-0.0,-8.152328945243428e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,9.229649731423706e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,9.719269291963428e-05,298.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,7.178622763603926e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,9.719268564367668e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0004610398609656,285.60162353515625,294.1499938964844,292.6714172363281,292.2901611328125,293.4293518066406,292.7929992675781,286.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010926884133368,4.035006551106335e-09,0.0010926844552159,-0.0095149930566549,0.0,0.0,0.0,-0.0073620593175292,60.0,11.014434814453123,-0.0,-8.140514751175942e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,9.223048255080356e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477844238281,0.0,0.0,9.712317842058836e-05,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,7.173488120315596e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,9.712316386867316e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,0.0004607100854627,285.60565185546875,294.1499938964844,292.65936279296875,292.2871398925781,293.42193603515625,292.7838439941406,286.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919068008661,3.952674187956973e-09,0.0010919028427451,-0.009299349039793,0.0,0.0,0.0,-0.0073208510875701,60.0,10.99738311767578,-0.0,-8.128872508450513e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45123291015625,0.0,0.0,9.216526814270765e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,9.70545006566681e-05,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,7.168415322666988e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,9.705449338071048e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,0.0004603843262884,285.60968017578125,294.1499938964844,292.64727783203125,292.2833251953125,293.4144592285156,292.7747497558594,286.5335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911346180364,3.871336584637675e-09,0.0010911307763308,-0.0090863108634948,0.0,0.0,0.0,-0.0072801406495273,60.0,10.979125022888184,-0.0,-8.117380190242329e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,9.210106509272008e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,9.69868924585171e-05,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,7.163421832956374e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,9.698687790660188e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,0.0004600636311806,285.6137084960937,294.1499938964844,292.6351623535156,292.27862548828125,293.4069519042969,292.7656555175781,286.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903745424002,3.7912628592096115e-09,0.0010903707006946,-0.0088765807449817,0.0,0.0,0.0,-0.0072400625795125,60.0,10.959149360656738,-0.0,-8.10607332368818e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.458251953125,0.0,0.0,9.2037720605731e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,9.692017920315266e-05,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579772949219,0.0,0.0,7.15849528205581e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,9.692017192719504e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,0.0004597471852321,285.61773681640625,294.1499938964844,292.6230163574219,292.2730407714844,293.3993835449219,292.756591796875,286.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896244784817,3.7122591667326788e-09,0.0010896207531914,-0.0086696520447731,0.0,0.0,0.0,-0.0072005200199782,60.0,10.937889099121094,-0.0,-8.09492561870684e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617614746094,0.0,0.0,9.197545296046884e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,9.685461554909124e-05,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,7.15365240466781e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,9.685460827313364e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,0.0004594361816998,285.62176513671875,294.1499938964844,292.6108703613281,292.2665100097656,293.3918151855469,292.7475891113281,286.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888872202485,3.6346032850076414e-09,0.0010888836113736,-0.0084662521257996,0.0,0.0,0.0,-0.0071616522036492,60.0,10.914798736572266,-0.0,-8.083976155148775e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,9.19141384656541e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,9.6790048701223e-05,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,7.148883014451712e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,9.679003414930776e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4650573730469,0.0,0.0,0.0004591298929881,285.62579345703125,294.1499938964844,292.59869384765625,292.2590637207031,293.3841857910156,292.73858642578125,286.5495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881612543016,3.5581311230714623e-09,0.0010881576454266,-0.0082659525796771,0.0,0.0,0.0,-0.007123377174139,60.0,10.890172958374023,-0.0,-8.073200064018239e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,9.185388626065104e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,9.672659507486968e-05,298.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46856689453125,0.0,0.0,7.144196570152417e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46893310546875,0.0,0.0,9.672658779891208e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46856689453125,0.0,0.0,0.0004588289302773,285.6298217773437,294.1499938964844,292.5865478515625,292.2506408691406,293.3764953613281,292.72967529296875,286.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874478612095,3.482987898095757e-09,0.0010874443687498,-0.0080691324546933,0.0,0.0,0.0,-0.0070857666432857,60.0,10.86387538909912,-0.0,-8.062618661597298e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47235107421875,0.0,0.0,9.17946599656716e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.472412109375,0.0,0.0,9.666423284215853e-05,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,7.139590161386877e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,9.666422556620093e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0004585330898407,285.63385009765625,294.1499938964844,292.5743408203125,292.2411804199219,293.3688049316406,292.72076416015625,286.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867466917261,3.409123427999816e-09,0.0010867433156818,-0.0078756604343652,0.0,0.0,0.0,-0.0070487963967025,60.0,10.83608341217041,-0.0,-8.052224131915865e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,9.173661965178326e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,9.660310752224176e-05,298.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,7.135075429687276e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,9.660310024628416e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,0.0004582431283779,285.63787841796875,294.1499938964844,292.5621643066406,292.230712890625,293.3610534667969,292.7119140625,286.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086059375666,3.336730447500713e-09,0.001086056116037,-0.0076860422268509,0.0,0.0,0.0,-0.0070125628262758,60.0,10.80617618560791,-0.0,-8.042042765055157e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794006347656,0.0,0.0,9.167951066046952e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794616699219,0.0,0.0,9.654297173256056e-05,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791259765625,0.0,0.0,7.130634185159579e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,9.654296445660292e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791564941406,0.0,0.0,0.0004579578817356,285.64190673828125,294.1499938964844,292.54998779296875,292.2191772460937,293.353271484375,292.703125,286.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853832354769,3.265510528649429e-09,0.0010853799758479,-0.007499495986849,0.0,0.0,0.0,-0.0069769164547324,60.0,10.774742126464844,-0.0,-8.032032638993769e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48291015625,0.0,0.0,9.16225544642657e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,9.648299601394684e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,7.126204582164064e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,9.648298873798922e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0004576733917929,285.6459045410156,294.1499938964844,292.53741455078125,292.2066955566406,293.345458984375,292.6943664550781,286.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847089579328,3.1944755729540475e-09,0.0010847056983038,-0.007313432637602,0.0,0.0,0.0,-0.0069413622841238,60.0,10.741228103637695,-0.0,-8.022055197898227e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,9.15644341148436e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,9.642179065849632e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,7.121684029698372e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,9.64217833825387e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0004573830519802,285.6499328613281,294.1499938964844,292.5240173339844,292.19342041015625,293.33758544921875,292.6856384277344,286.57342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840208269655,3.121988889631666e-09,0.0010840176837518,-0.0071235671639442,0.0,0.0,0.0,-0.0069050816819071,60.0,10.70626449584961,-0.0,-8.011879515379405e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,9.15054406505078e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,9.635966853238642e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,7.117095083231106e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,9.63596612564288e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,0.0004570883756969,285.6539611816406,294.1499938964844,292.50982666015625,292.1793518066406,293.32965087890625,292.6769104003906,286.577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833223350346,3.0484130775221274e-09,0.0010833193082362,-0.0069308476522564,0.0,0.0,0.0,-0.0068682562559843,60.0,10.669221878051758,-0.0,-8.001558171599754e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,9.144550858763978e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,9.629654960008338e-05,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932556152344,0.0,0.0,7.112433377187699e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,9.629654232412577e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932861328125,0.0,0.0,0.000456788984593,285.657958984375,294.1499938964844,292.49493408203125,292.1645812988281,293.3216857910156,292.6681823730469,286.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826126672327,2.9736628714971403e-09,0.0010826097568497,-0.0067350510507822,0.0,0.0,0.0,-0.0068308426998555,60.0,10.630891799926758,-0.0,-7.991079087332764e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,9.138495079241692e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49713134765625,0.0,0.0,9.623278310755268e-05,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,7.107723649824038e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49713134765625,0.0,0.0,9.623277583159506e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,0.000456486508483,285.6619873046875,294.1499938964844,292.4792785644531,292.1490783691406,293.3136291503906,292.6593933105469,286.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818957816809,2.8981421706930632e-09,0.0010818928712978,-0.0065372353419661,0.0,0.0,0.0,-0.0067930435761809,60.0,10.590723037719728,-0.0,-7.98049839545456e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005798339844,0.0,0.0,9.132376726483926e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,9.616835450287908e-05,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003356933594,0.0,0.0,7.102965173544362e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50067138671875,0.0,0.0,9.616834722692148e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003356933594,0.0,0.0,0.0004561808891594,285.6659851074219,294.1499938964844,292.4629821777344,292.1329040527344,293.3055114746094,292.6506042480469,286.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811713291332,2.8218385406120206e-09,0.0010811685351654,-0.0063373683951795,0.0,0.0,0.0,-0.0067548528313636,60.0,10.549149513244627,-0.0,-7.969815385422407e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,9.126213990384711e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,9.610346023691818e-05,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038452148437,0.0,0.0,7.098171772668138e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,9.610345296096055e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,0.0004558730579447,285.6700134277344,294.1499938964844,292.4460144042969,292.1160888671875,293.2973022460937,292.6417541503906,286.5932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804417543113,2.744978244706431e-09,0.0010804389603435,-0.0061360420659184,0.0,0.0,0.0,-0.0067163831554353,60.0,10.506237030029297,-0.0,-7.959061321116678e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,9.120019967667758e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077209472656,0.0,0.0,9.603823127690704e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,7.093354361131787e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,9.60382240009494e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,0.0004555636260192,285.67401123046875,294.1499938964844,292.4284362792969,292.0986328125,293.2890319824219,292.6329040527344,286.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797083377838,2.667726706206963e-09,0.0010797056602314,-0.005933690816164,0.0,0.0,0.0,-0.006677717436105,60.0,10.462201118469238,-0.0,-7.948260360990389e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
