time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806140,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,9.113807755056769e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,9.59728131419979e-05,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,7.088522397680208e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51129150390625,0.0,0.0,9.597280586604028e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,0.0004552533209789,285.6780090332031,294.1499938964844,292.4102783203125,292.08062744140625,293.2806396484375,292.6240234375,286.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789728257805,2.590250236522706e-09,0.0010789702646434,-0.0057307495735585,0.0,0.0,0.0,-0.0066389394924044,60.0,10.4166898727417,-0.0,-7.937434531868348e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51470947265625,0.0,0.0,9.107590449275448e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,9.590734407538548e-05,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51446533203125,0.0,0.0,7.083686796249822e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,9.590733679942788e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,0.0004549427540041,285.6820068359375,294.1499938964844,292.3915405273437,292.06207275390625,293.2721862792969,292.6151123046875,286.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782367317005,2.512713592750515e-09,0.0010782341705635,-0.0055276500061154,0.0,0.0,0.0,-0.0066001312807202,60.0,10.370182037353516,-0.0,-7.926608702746307e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,9.101383329834788e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,9.584197687217966e-05,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,7.07885847077705e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,9.584196959622204e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,0.0004546326817944,285.6860046386719,294.1499938964844,292.372314453125,292.0429992675781,293.2636108398437,292.6062316894531,286.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775016853585,2.435295076708144e-09,0.0010774992406368,-0.0053248591721057,0.0,0.0,0.0,-0.0065613822080194,60.0,10.322442054748535,-0.0,-7.915805610991812e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,9.095195855479687e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,9.577682067174464e-05,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52154541015625,0.0,0.0,7.074046152411029e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,9.577681339578704e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,0.0004543236282188,285.69000244140625,294.1499938964844,292.3525695800781,292.0234375,293.25494384765625,292.5973815917969,286.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767692001536,2.3581361308089303e-09,0.0010767668718472,-0.005122747272253,0.0,0.0,0.0,-0.0065227630548179,60.0,10.273822784423828,-0.0,-7.905046572886931e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253295898437,0.0,0.0,9.089045488508418e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,9.571205009706318e-05,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,7.069262210279703e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,9.571204282110556e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,0.0004540164081845,285.6940002441406,294.1499938964844,292.3323974609375,292.0033874511719,293.2461853027344,292.5885925292969,286.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760410223156,2.281426825234689e-09,0.0010760386940091,-0.0049218130297958,0.0,0.0,0.0,-0.0064843692816793,60.0,10.224145889282228,-0.0,-7.894357878512892e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52886962890625,0.0,0.0,9.082940232474356e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,9.564776701154189e-05,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,7.064513920340687e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,9.564775973558426e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.000453711458249,285.697998046875,294.1499938964844,292.311767578125,291.9829406738281,293.2373046875,292.579833984375,286.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753181995823,2.20529017269655e-09,0.0010753159876912,-0.0047223782166838,0.0,0.0,0.0,-0.0064462618902325,60.0,10.173713684082031,-0.0,-7.883755870352618e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53240966796875,0.0,0.0,9.076896822080016e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,9.5584116934333e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,7.059813651721925e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,9.558410965837538e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.0004534095351118,285.7019958496094,294.1499938964844,292.2907409667969,291.9621276855469,293.22833251953125,292.5711669921875,286.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746025945991,2.12991180248423e-09,0.0010746004991233,-0.0045249289833009,0.0,0.0,0.0,-0.0064085335470736,60.0,10.122393608093262,-0.0,-7.873266127944589e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,9.07092253328301e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,9.552120900480077e-05,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,7.055167225189507e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,9.552120172884317e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,0.0004531111335381,285.7059936523437,294.1499938964844,292.2693786621094,291.94091796875,293.2192077636719,292.5626220703125,286.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738952551037,2.0554091761937343e-09,0.0010738932760432,-0.0043297726660966,0.0,0.0,0.0,-0.0063712438568472,60.0,10.070383071899414,-0.0,-7.862905704314471e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,9.065031917998569e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,9.545917419018224e-05,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,7.050584827084094e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,9.545916691422462e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,0.0004528168647084,285.7099914550781,294.1499938964844,292.2476501464844,291.9193725585937,293.2099914550781,292.5542297363281,286.6326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731978109106,1.9819410557175843e-09,0.0010731958318501,-0.0041373264975845,0.0,0.0,0.0,-0.0063344719819724,60.0,10.017736434936523,-0.0,-7.8526952052016e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,9.05923152458854e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,9.539809980196878e-05,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,7.0460737333633e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,9.539809252601116e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,0.0004525271360762,285.7139587402344,294.1499938964844,292.22564697265625,291.8975524902344,293.20068359375,292.5459289550781,286.6365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010725110769271,1.909603364325108e-09,0.0010725090978667,-0.0039478405378758,0.0,0.0,0.0,-0.0062982663512229,60.0,9.964584350585938,-0.0,-7.842648841460689e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,9.053540998138487e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466613769531,0.0,0.0,9.533817501505835e-05,298.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,7.041647768346593e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54669189453125,0.0,0.0,9.533816773910075e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,0.0004522428789641,285.71795654296875,294.1499938964844,292.203369140625,291.8754577636719,293.1912536621094,292.5378723144531,286.6404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718372650444,1.8386338007658763e-09,0.0010718355188146,-0.0037619383074343,0.0,0.0,0.0,-0.0062627447769045,60.0,9.910840034484863,-0.0,-7.832798587514844e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,9.047959611052649e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,9.5279399829451e-05,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,7.037306932033971e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,9.527939255349338e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,0.0004519640933722,285.721923828125,294.1499938964844,292.18084716796875,291.8531494140625,293.18170166015625,292.5299987792969,286.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711764916777,1.769029256415422e-09,0.0010711747454479,-0.0035796109586954,0.0,0.0,0.0,-0.0062279067933559,60.0,9.856715202331545,-0.0,-7.8231430222786e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536804199219,0.0,0.0,9.04249827726744e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,9.522189066046848e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534362792969,0.0,0.0,7.03305922797881e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55377197265625,0.0,0.0,9.522188338451087e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,0.0004516913031693,285.7259216308594,294.1499938964844,292.1581115722656,291.8305969238281,293.1719970703125,292.5223693847656,286.6482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705299209803,1.700919960434532e-09,0.0010705281747505,-0.003401200287044,0.0,0.0,0.0,-0.006193817127496,60.0,9.802200317382812,-0.0,-7.81370133040582e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,9.03717809705995e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,9.516586578683928e-05,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570068359375,0.0,0.0,7.028921390883625e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55731201171875,0.0,0.0,9.516585851088166e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570068359375,0.0,0.0,0.0004514255269896,285.7298889160156,294.1499938964844,292.1352233886719,291.8078918457031,293.1622314453125,292.51495361328125,286.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698999976739,1.634566482167088e-09,0.0010698983678594,-0.0032273882534354,0.0,0.0,0.0,-0.0061606061644852,60.0,9.747435569763184,-0.0,-7.804509039033294e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,9.031969239003956e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,9.511101234238596e-05,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,7.024869410088286e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,9.511100506642832e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,0.0004511653387453,285.73388671875,294.1499938964844,292.1121826171875,291.7850646972656,293.15234375,292.50787353515625,286.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692832292988,1.569601448814239e-09,0.0010692815994843,-0.0030572132673114,0.0,0.0,0.0,-0.006128089968115,60.0,9.692408561706545,-0.0,-7.79551356799857e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,9.026920452015474e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,9.505784692009912e-05,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,7.020942575763911e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,9.50578396441415e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0004509131249506,285.73785400390625,294.1499938964844,292.08905029296875,291.7621154785156,293.142333984375,292.5010070800781,286.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686854366213,1.506634816905716e-09,0.0010686839232221,-0.002892272779718,0.0,0.0,0.0,-0.0060965744778513,60.0,9.637234687805176,-0.0,-7.786800182429945e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,9.022031736094505e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,9.500636951997876e-05,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,7.0171408879105e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679626464844,0.0,0.0,9.500636224402116e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,0.000450668943813,285.7418212890625,294.1499938964844,292.0657958984375,291.73907470703125,293.13214111328125,292.49462890625,286.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681066196411,1.445669584043685e-09,0.0010681052226573,-0.0027325747068971,0.0,0.0,0.0,-0.0060660606250166,60.0,9.58194637298584,-0.0,-7.778367461241943e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,9.017281263368204e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,9.495634003542364e-05,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,7.013445429038256e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,9.495633275946602e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712280273437,0.0,0.0,0.0004504316311795,285.74578857421875,294.1499938964844,292.04254150390625,291.71600341796875,293.12188720703125,292.488525390625,286.66754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675441008061,1.386419090643187e-09,0.0010675427038222,-0.0025773684028536,0.0,0.0,0.0,-0.0060364045202732,60.0,9.526628494262695,-0.0,-7.770177035126835e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,9.0127025032416e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750427246094,0.0,0.0,9.490812226431444e-05,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,7.009884575381875e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,9.490811498835684e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57476806640625,0.0,0.0,0.0004502029332797,285.749755859375,294.1499938964844,292.0192565917969,291.6929016113281,293.1114807128906,292.4828491210937,286.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670020710676,1.3293182110629687e-09,0.0010670006740838,-0.0024277926422655,0.0,0.0,0.0,-0.0060078250244259,60.0,9.471351623535156,-0.0,-7.762287879131692e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785217285156,0.0,0.0,9.008285996969788e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785827636719,0.0,0.0,9.486161434324458e-05,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,7.006448868196458e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57861328125,0.0,0.0,9.486160706728695e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,0.0004499822971411,285.75372314453125,294.1499938964844,291.9959716796875,291.6698303222656,293.1009826660156,292.4775085449219,286.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066479133442,1.274233163428562e-09,0.0010664778528735,-0.0022834970150142,0.0,0.0,0.0,-0.005980254150927,60.0,9.416162490844728,-0.0,-7.754680808602643e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,9.004015737446025e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821533203125,0.0,0.0,9.481664892518892e-05,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58184814453125,0.0,0.0,7.003128121141344e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821533203125,0.0,0.0,9.481664164923131e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818786621094,0.0,0.0,0.0004497690242715,285.7576904296875,294.1499938964844,291.9727478027344,291.64678955078125,293.0903625488281,292.4725646972656,286.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674302466213,1.2224419254636132e-09,0.0010674289660528,-0.0021463867742568,0.0,0.0,0.0,-0.005961584392935,60.0,9.362310409545898,-0.0,-7.74733095454394e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,9.006292384583503e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,9.484062320552766e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,7.004898361628875e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58563232421875,0.0,0.0,9.484061592957004e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,0.0004498827329371,285.7615966796875,294.1499938964844,291.9496154785156,291.62384033203125,293.080322265625,292.4677734375,286.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009029750945046,1.0858343113540059e-09,0.000902973988559,-0.0019516993779689,0.0,0.0,0.0,-0.0050730840303003,60.0,9.053682327270508,-0.0,-7.751248176646186e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.592041015625,0.0,0.0,9.00223312783055e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921325683594,0.0,0.0,9.479786967858672e-05,298.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,7.001741323620081e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,9.479786967858672e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,0.0004496799665503,285.7699584960937,294.1499938964844,291.92657470703125,291.6010131835937,293.0706481933594,292.4632873535156,286.6865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000907203357201,1.0399229255497744e-09,0.0009072023094631,-0.0018267700215801,0.0,0.0,0.0,-0.0050735492259263,60.0,8.681906700134277,-0.0,-7.744261409925458e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,4.238310066284612e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,4.463145887712017e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,3.2964657293632627e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,4.463145523914136e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955505371094,0.0,0.0,0.0002117122639901,285.7736511230469,294.1499938964844,291.9036865234375,291.57830810546875,293.06182861328125,292.4589538574219,286.6902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008544255397282,9.68399027634348e-10,0.0008544246084056,-0.0016915106680244,0.0,0.0,0.0,-0.0047532711178064,60.0,8.134281158447266,-0.0,-1.7165836752042196e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,9.002464503282681e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987854003906,0.0,0.0,9.480030712438749e-05,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,7.001921039773151e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987548828125,0.0,0.0,9.480030712438749e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,0.000449691520771,285.7781677246094,294.1499938964844,291.8809814453125,291.5557861328125,293.0541687011719,292.4542541503906,286.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007187773589976,8.54047832454796e-10,0.0007187765440903,-0.0015265282709151,0.0,0.0,0.0,-0.0040422608144581,60.0,7.099649906158447,-0.0,-7.744658603314748e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,8.98914659046568e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,9.46600703173317e-05,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,6.9915629865136e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,9.466006304137407e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,0.0004490262945182,285.7818908691406,294.1499938964844,291.85845947265625,291.5334777832031,293.0468139648437,292.4503479003906,286.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006415041862055,7.717420036357221e-10,0.0006415034295059,-0.0013874183641746,0.0,0.0,0.0,-0.0036165202036499,60.0,6.746523857116699,-0.0,-7.72176136365488e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60614013671875,0.0,0.0,6.285627750912681e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,6.619070336455479e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,4.888824332738295e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,6.619069608859718e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,0.0003139799518976,285.7850036621094,294.1499938964844,291.8362121582031,291.5113830566406,293.0403137207031,292.4464416503906,286.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005639368901029,6.909443572844505e-10,0.0005639362498186,-0.0012525675119832,0.0,0.0,0.0,-0.0031772167421877,60.0,6.175729751586914,-0.0,-3.775519274995531e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,4.3048334191553295e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107177734375,0.0,0.0,4.533198080025613e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,3.348206155351363e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,4.533198080025613e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61041259765625,0.0,0.0,0.0002150352520402,285.7880249023437,294.1499938964844,291.814208984375,291.4895935058594,293.0342712402344,292.44293212890625,286.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005099863628856,6.251769657517059e-10,0.0005099857226014,-0.0011336148018017,0.0,0.0,0.0,-0.002866861410439,60.0,5.672126293182373,-0.0,-1.7708922328552035e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,3.86467800126411e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61553955078125,0.0,0.0,4.069693022756837e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6157531738281,0.0,0.0,3.005862527061253e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153259277344,0.0,0.0,4.0696926589589566e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152038574219,0.0,0.0,0.0001930485741468,285.7915954589844,294.1499938964844,291.7925109863281,291.46807861328125,293.0285949707031,292.4400939941406,286.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004600969841703,5.635131805625804e-10,0.0004600964020937,-0.001021389150992,0.0,0.0,0.0,-0.0025860904715955,60.0,5.207111835479736,-0.0,-1.4272695025852045e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,3.473265314823948e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,3.657516572275199e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.620361328125,0.0,0.0,2.7014302759198472e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,3.657516572275199e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,0.0001734967227093,285.79547119140625,294.1499938964844,291.7711486816406,291.4468994140625,293.0232849121094,292.4381103515625,286.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004114263574592,5.043652717695575e-10,0.0004114258626941,-0.0009145589428953,0.0,0.0,0.0,-0.0023128157481551,60.0,4.780086994171143,-0.0,-1.1528035415153681e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,3.131606354145333e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,3.2977332011796534e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,2.4356953872484155e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,3.2977332011796534e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,0.0001564301637699,285.79949951171875,294.1499938964844,291.7501525878906,291.42608642578125,293.0185546875,292.4372863769531,286.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003642923547886,4.4807835219984327e-10,0.0003642919182311,-0.0008137137047015,0.0,0.0,0.0,-0.0020487962756305,60.0,4.38916015625,-0.0,-9.371599496432736e-09,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271667480469,0.0,0.0,2.7353247787687e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273803710937,0.0,0.0,2.8804293833673e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,2.1274760001688264e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62701416015625,0.0,0.0,2.88042920146836e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62701416015625,0.0,0.0,0.0001366350625175,285.8034362792969,294.1499938964844,291.72955322265625,291.4056701660156,293.0143127441406,292.4371337890625,286.7193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003243657702114,3.975590689986319e-10,0.0003243653918616,-0.0007208241731859,0.0,0.0,0.0,-0.0018233571900054,60.0,4.0150017738342285,-0.0,-7.1498531539759824e-09,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,2.4296794435940683e-05,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302795410156,0.0,0.0,2.558570122346282e-05,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63092041015625,0.0,0.0,1.889751729322597e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,2.5585699404473417e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,0.0001213674622704,285.8070068359375,294.1499938964844,291.7094116210937,291.3856506347656,293.0106506347656,292.4376525878906,286.722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002836780040524,3.486855526535493e-10,0.0002836776548065,-0.0006330226897262,0.0,0.0,0.0,-0.001595266861841,60.0,3.671740293502808,-0.0,-5.641275002687962e-09,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,2.084633342747111e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,2.195219894929324e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,1.6213823982980102e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,2.195219713030383e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,0.0001041317009367,285.81036376953125,294.1499938964844,291.689697265625,291.3661193847656,293.007568359375,292.4385070800781,286.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002494569635018,3.0524222038863513e-10,0.0002494566433597,-0.0005530304624699,0.0,0.0,0.0,-0.0014019531663507,60.0,3.343254566192627,-0.0,-4.152777677290942e-09,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,1.81718532985542e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,1.9135841284878552e-05,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,1.4133672266325448e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,1.913583946588915e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,9.077212598640472e-05,285.8133544921875,294.1499938964844,291.67047119140625,291.3470764160156,293.0120544433594,292.442626953125,286.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002151354419765,2.637600415855701e-10,0.0002151351800421,-0.0004782945325132,0.0,0.0,0.0,-0.0012093900004401,60.0,2.778361558914185,-0.0,-3.1555695834128983e-09,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,1.5593144780723378e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,1.642033748794347e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,1.2128009075240698e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.635986328125,0.0,0.0,1.6420335668954067e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360778808594,0.0,0.0,7.789095252519473e-05,285.8157043457031,294.1499938964844,291.6517944335937,291.3285522460937,293.010009765625,292.4436950683594,286.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001846067316364,2.2633116214532123e-10,0.0001846065133577,-0.0004104220715817,0.0,0.0,0.0,-0.0010377718135714,60.0,2.637418031692505,-0.0,-2.3235218193917717e-09,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373596191406,0.0,0.0,1.3254524674266577e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376342773437,0.0,0.0,1.395765593770193e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63848876953125,0.0,0.0,1.0309081517334562e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,1.3957655028207228e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372375488281,0.0,0.0,6.620906788157299e-05,285.8175964355469,294.1499938964844,291.6336669921875,291.3105773925781,293.0084533691406,292.4446716308594,286.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569200103404,1.923867176678584e-10,0.0001569198211655,-0.0003488681977614,0.0,0.0,0.0,-0.0008821299998089,60.0,2.445347785949707,-0.0,-1.678833516649547e-09,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,1.1132699000881985e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,1.1723270290531218e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,8.65877063915832e-06,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,1.1723270290531218e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,5.561010766541585e-05,285.8190002441406,294.1499938964844,291.6161193847656,291.2931823730469,293.0072937011719,292.44549560546875,286.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001317998539889,1.6158892279793946e-10,0.0001317996939178,-0.0002930204209405,0.0,0.0,0.0,-0.0007409162353724,60.0,2.238818407058716,-0.0,-1.184350395533329e-09,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,9.25010408536764e-06,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,9.740808309288695e-06,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,7.194530098786345e-06,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,9.740807399793994e-06,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,4.620616527972743e-05,285.820068359375,294.1499938964844,291.59918212890625,291.2763977050781,293.0064697265625,292.4461669921875,286.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001095118859666,1.3426350309320156e-10,0.0001095117477234,-0.0002434692869428,0.0,0.0,0.0,-0.0006156238960102,60.0,2.0379843711853027,-0.0,-8.17659717711194e-10,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
