time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808480,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,7.56835879656137e-06,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,7.969848411448766e-06,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64044189453125,0.0,0.0,5.886504823138239e-06,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,7.969847501954064e-06,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,3.780550105147995e-05,285.82086181640625,294.1499938964844,291.5829162597656,291.26025390625,293.005859375,292.4466857910156,286.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.960181003203616e-05,1.0985338333435736e-10,8.960170089267194e-05,-0.0001992047036765,0.0,0.0,0.0,-0.0005036988295614,60.0,1.847223758697509,-0.0,-5.473722031190671e-10,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,6.11155928709195e-06,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,6.435768227674998e-06,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407470703125,0.0,0.0,4.753438133775489e-06,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,6.435767772927648e-06,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,3.0528492061421275e-05,285.8213806152344,294.1499938964844,291.5673217773437,291.2447814941406,293.0054626464844,292.447021484375,286.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.235489465529099e-05,8.870827683526983e-11,7.235480734379962e-05,-0.0001608609018148,0.0,0.0,0.0,-0.0004067448317073,60.0,1.6740009784698486,-0.0,-3.5693029087902057e-10,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63970947265625,0.0,0.0,4.825030828214949e-06,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,5.080991286376957e-06,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64093017578125,0.0,0.0,3.752804104806273e-06,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,5.080990831629606e-06,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,2.4102017050609e-05,285.8217163085937,294.1499938964844,291.5524597167969,291.23004150390625,293.00518798828125,292.4472961425781,286.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.712368511012755e-05,7.003458230014914e-11,5.712361235055141e-05,-0.0001269985368708,0.0,0.0,0.0,-0.0003211221774108,60.0,1.5141489505767822,-0.0,-2.2247413633547087e-10,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,3.7410700315376735e-06,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401062011719,0.0,0.0,3.939527687180089e-06,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410522460937,0.0,0.0,2.9097229798935587e-06,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395568847656,0.0,0.0,3.939527687180089e-06,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63970947265625,0.0,0.0,1.8687411284190603e-05,285.8219299316406,294.1499938964844,291.538330078125,291.2160339355469,293.0050048828125,292.44744873046875,286.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.429075852385722e-05,5.430117119842315e-11,4.429070395417512e-05,-9.84680445981212e-05,0.0,0.0,0.0,-0.0002489815815351,60.0,1.3728641271591189,-0.0,-1.3374297502810606e-10,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,2.8107378966524266e-06,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,2.9598431865451857e-06,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,2.1861308141524205e-06,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396484375,0.0,0.0,2.9598429591715103e-06,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,1.404021168127656e-05,285.82208251953125,294.1499938964844,291.52496337890625,291.2027893066406,293.0049133300781,292.4475402832031,286.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3276508474955335e-05,4.0797521611013465e-11,3.327646845718846e-05,-7.398095476673916e-05,0.0,0.0,0.0,-0.0001870646810857,60.0,1.2445967197418213,-0.0,-7.549532526907042e-11,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,2.052708396149683e-06,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,2.161601514671929e-06,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,1.596552010596497e-06,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,2.1616012872982537e-06,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,1.02536987469648e-05,285.8221435546875,294.1499938964844,291.5124206542969,291.1903686523437,293.0048522949219,292.4476013183594,286.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.430225686111953e-05,2.9794923472881145e-11,2.4302227757289074e-05,-5.402916576713324e-05,0.0,0.0,0.0,-0.0001366156939184,60.0,1.1338090896606443,-0.0,-4.026556865710518e-11,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,1.4253456583901425e-06,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,1.500958092037763e-06,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,1.1086028735007858e-06,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,1.5009579783509253e-06,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,7.119893780327402e-06,285.8221740722656,294.1499938964844,291.500732421875,291.17877197265625,293.0048217773437,292.4476318359375,286.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6874848370207474e-05,2.0688806570690048e-11,1.687482654233463e-05,-3.751642361748964e-05,0.0,0.0,0.0,-9.48623492149636e-05,60.0,1.034463882446289,-0.0,-1.941420982309872e-11,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,9.41575251545146e-07,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,9.91524302662583e-07,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,7.323367867684283e-07,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63970947265625,0.0,0.0,9.91524302662583e-07,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,4.703361355495872e-06,285.8221740722656,294.1499938964844,291.4898986816406,291.16802978515625,293.0048217773437,292.4476318359375,286.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1147524674015584e-05,1.3667034517994558e-11,1.114751103159506e-05,-2.4783294065855443e-05,0.0,0.0,0.0,-6.266606214921921e-05,60.0,0.9501989483833312,-0.0,-8.472066798104194e-12,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,5.666991000907728e-07,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,5.967615948065941e-07,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,4.407662288485881e-07,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,5.967615379631752e-07,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,2.830778157658642e-06,285.8221740722656,294.1499938964844,291.47998046875,291.158203125,293.0048217773437,292.4476318359375,286.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-6.709303306706715e-06,8.225712645748562e-12,6.709295121254399e-06,-1.4916179679858033e-05,0.0,0.0,0.0,-3.771649789996445e-05,60.0,0.875781774520874,-0.0,-3.0689114444149013e-12,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,3.0202718903638015e-07,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,3.180492456067441e-07,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,2.34910174867764e-07,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,3.1804921718503465e-07,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,1.5086876601344557e-06,285.8221740722656,294.1499938964844,291.47100830078125,291.1492919921875,293.0048217773437,292.4476318359375,286.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.575781875042594e-06,4.383945029912129e-12,3.5757775549427606e-06,-7.949707651278004e-06,0.0,0.0,0.0,-2.010133175645024e-05,60.0,0.8136605024337769,-0.0,-8.717086839686583e-13,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,1.2399706861287998e-07,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,1.3057491798917908e-07,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,9.644222132010329e-08,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,1.3057490377832437e-07,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,6.193907324814063e-07,285.8221740722656,294.1499938964844,291.4629821777344,291.141357421875,293.0048217773437,292.4476318359375,286.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4680745152872987e-06,1.7998623424997362e-12,1.4680728099847329e-06,-3.2638129141560057e-06,0.0,0.0,0.0,-8.252813131548464e-06,60.0,0.7596853375434875,-0.0,-1.4692717528741461e-13,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,3.18598800674863e-08,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,3.354999478233367e-08,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,2.4779922114248624e-08,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,3.354999478233367e-08,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,1.5914662299110205e-07,285.8221740722656,294.1499938964844,291.4559936523437,291.1343994140625,293.0048217773437,292.4476318359375,286.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.772746595132048e-07,4.625195625801437e-13,3.7727420476585394e-07,-8.387139018850576e-07,0.0,0.0,0.0,-2.12083978112787e-06,60.0,0.715867817401886,-0.0,-9.699907062732816e-15,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,-3.497458767043326e-09,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,-3.682993465758954e-09,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,-2.7202473606990907e-09,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,-3.6829932437143485e-09,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,-1.7470522806206645e-08,285.8221435546875,294.1499938964844,291.45001220703125,291.1284484863281,293.0048217773437,292.4476318359375,286.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,4.1401364114790347e-08,-5.0766221738537953e-14,-4.1401314376798843e-08,9.204789819250436e-08,0.0,0.0,0.0,2.3274333216249945e-07,60.0,0.6783115863800049,-0.0,-1.1689192314963274e-16,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,2.046793724092e-12,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,2.155372885379037e-12,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,1.5919516139356604e-12,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,2.155372668538602e-12,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,1.0224153988713791e-11,285.8221740722656,294.1499938964844,291.44512939453125,291.1236267089844,293.0048217773437,292.4476318359375,286.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.434805482232072e-11,2.342772860044329e-17,2.434803227091553e-11,-5.3313950476585597e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.6477906107902527,-0.0,-4.002906478399031e-23,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,1.023396862046e-12,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,1.0776864426895185e-12,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,7.959758069678302e-13,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,1.077686334269301e-12,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,5.1120769943568956e-12,285.8221740722656,294.1499938964844,291.4414367675781,291.1199645996094,293.0048217773437,292.4476318359375,286.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6604165958833406e-11,1.2974877983001588e-17,1.6604152081045598e-11,-3.3577102903636906e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.620719313621521,-0.0,-1.0008465264573514e-23,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,0.0,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,0.0,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,0.0,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,0.0,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,0.0,285.8221740722656,294.1499938964844,291.4388732910156,291.117431640625,293.0048217773437,292.4476318359375,286.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,4.417254322736097e-12,-1.077663640615518e-17,-4.417243914395241e-12,7.844650276589427e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.5962305665016174,-0.0,-1.9762376013741387e-35,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,-2.5584921551149997e-13,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,-2.694216106723796e-13,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,-1.9899395174195765e-13,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,-2.694215835673253e-13,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,-1.2780192485892239e-12,285.8221740722656,294.1499938964844,291.4374084472656,291.115966796875,293.0048217773437,292.4476318359375,286.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.604921049171761e-12,-3.415851231729313e-18,3.604924518618713e-12,-3.4848153009081617e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5731658935546875,-0.0,-6.2552907903584445e-25,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,0.0,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,0.0,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,0.0,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,0.0,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,0.0,285.8221740722656,294.1499938964844,291.4369812011719,291.11553955078125,293.0048217773437,292.4476318359375,286.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.937577240797356e-13,-5.457171062905279e-18,8.937631993007067e-13,-8.293111206439385e-13,0.0,0.0,0.0,0.0,60.0,0.5517229437828064,-0.0,-0.0,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,2.5584921551149997e-13,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,2.694216106723796e-13,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,1.9899395174195765e-13,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,2.694215835673253e-13,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,1.2780192485892239e-12,285.8221740722656,294.1499938964844,291.4375915527344,291.1161499023437,293.0048217773437,292.4476318359375,286.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.38100530815844e-13,-4.83875801566114e-18,8.38105355515512e-13,-2.5107878016267238e-12,0.0,0.0,0.0,0.0,60.0,0.5313760638237,-0.0,-6.2552907903584445e-25,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,5.673456371368957e-09,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,5.974424510668541e-09,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,4.4126911014075185e-09,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,5.974424066579331e-09,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,2.834007695184937e-08,285.8221740722656,294.1499938964844,291.439208984375,291.11773681640625,293.0048217773437,292.4476318359375,286.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-6.716489053815168e-08,8.233963912172154e-14,6.716481237845073e-08,-1.4932361125374882e-07,0.0,0.0,0.0,-3.7756399251520644e-07,60.0,0.5121574401855469,-0.0,-3.0759180916372264e-16,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399230957031,0.0,0.0,4.5681620264304e-08,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,4.810495823903693e-08,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,3.5530170805486705e-08,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,4.810495823903693e-08,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,2.281890516542262e-07,285.8221435546875,294.1499938964844,291.4417724609375,291.12030029296875,293.0048217773437,292.4476318359375,286.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-5.407854928307643e-07,6.630147819652876e-13,5.407848675531568e-07,-1.202308794745477e-06,0.0,0.0,0.0,-3.040040610358119e-06,60.0,0.4942154288291931,-0.0,-1.9941706841603363e-14,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399230957031,0.0,0.0,1.7882734937302305e-07,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,1.883138480707203e-07,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,1.3908801577144916e-07,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396484375,0.0,0.0,1.883138480707203e-07,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,8.93279207048181e-07,285.8221130371094,294.1499938964844,291.4452514648437,291.1237487792969,293.0048217773437,292.4476318359375,286.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1169894353079144e-06,2.5954923973947608e-12,2.1169869341974845e-06,-4.706624167738482e-06,0.0,0.0,0.0,-1.1900730896741152e-05,60.0,0.4800872206687927,-0.0,-3.055956637916524e-13,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,4.580685981636634e-07,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,4.823684207622136e-07,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,3.5627579109132057e-07,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,4.823683639187948e-07,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,2.28814633373986e-06,285.82208251953125,294.1499938964844,291.4496154785156,291.1280822753906,293.0048217773437,292.4476318359375,286.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.422732556326082e-06,6.648401013747973e-12,5.4227261898631696e-06,-1.2056138075422496e-05,0.0,0.0,0.0,-3.048406506422907e-05,60.0,0.4729081094264984,-0.0,-2.00512002834774e-12,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,9.33251953938452e-07,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,9.827595022215974e-07,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,7.258631171680463e-07,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396484375,0.0,0.0,9.827595022215974e-07,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,4.661784714699024e-06,285.82208251953125,294.1499938964844,291.4548645019531,291.1332702636719,293.0048217773437,292.4476318359375,286.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.104817602026742e-05,1.3545413055093825e-11,1.1048162377846891e-05,-2.4562898033764213e-05,0.0,0.0,0.0,-6.210769060999155e-05,60.0,0.4786189794540405,-0.0,-8.322947366024014e-12,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,1.650622948545788e-06,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,1.7381859152010293e-06,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,1.2838186194130683e-06,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,1.7381858015141916e-06,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,8.245199751399923e-06,285.8220520019531,294.1499938964844,291.4609069824219,291.1392822265625,293.0048217773437,292.4476623535156,286.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9540926587069407e-05,2.3957684794351227e-11,1.954090294020716e-05,-4.344428452895954e-05,0.0,0.0,0.0,-0.0001098499051295,60.0,0.4961047768592834,-0.0,-2.603605005202514e-11,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399230957031,0.0,0.0,2.6872867238125764e-06,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,2.829842969731544e-06,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,2.090113184749498e-06,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,2.8298427423578687e-06,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,1.342354698863346e-05,285.8221435546875,294.1499938964844,291.4677429199219,291.14605712890625,293.0047607421875,292.4477233886719,286.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.181361171300523e-05,3.900429285108586e-11,3.181357533321716e-05,-7.072940934449434e-05,0.0,0.0,0.0,-0.0001788411755114,60.0,0.5357658267021179,-0.0,-6.900924970354437e-11,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,4.065537268616026e-06,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,4.281207566236844e-06,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,3.1620863865100546e-06,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63970947265625,0.0,0.0,4.281207111489493e-06,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,2.030819086940028e-05,285.8222351074219,294.1499938964844,291.475341796875,291.1535949707031,293.004638671875,292.4478454589844,286.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.813028499484062e-05,5.900890887033938e-11,4.813022678717971e-05,-0.0001070052530849,0.0,0.0,0.0,-0.0002705657971091,60.0,0.5942622423171997,-0.0,-1.5794839047789108e-10,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,5.883459834876703e-06,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404113769531,0.0,0.0,6.1955684032000136e-06,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,4.576027095026802e-06,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,6.195567948452663e-06,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,2.938908801297657e-05,285.822509765625,294.1499938964844,291.4836730957031,291.1618347167969,293.00439453125,292.44805908203125,286.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-6.965208740439266e-05,8.539514234628953e-11,6.965200009290129e-05,-0.0001548533327877,0.0,0.0,0.0,-0.000391551235225,60.0,0.6812247633934021,-0.0,-3.3078431660449326e-10,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64044189453125,0.0,0.0,8.140711543092038e-06,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,8.572563274356071e-06,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,6.33166791885742e-06,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,8.572562364861369e-06,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,4.066451947437599e-05,285.8230895996094,294.1499938964844,291.49267578125,291.1707763671875,293.00390625,292.448486328125,286.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.63751008384861e-05,1.1815814993099139e-10,9.637498442316428e-05,-0.000214264873648,0.0,0.0,0.0,-0.0005417754873633,60.0,0.8012248277664185,-0.0,-6.33292029927901e-10,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410217285156,0.0,0.0,1.0938312698272055e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64129638671875,0.0,0.0,1.151857304648729e-05,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64227294921875,0.0,0.0,8.507581696903799e-06,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407470703125,0.0,0.0,1.1518572136992589e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,5.463911293190904e-05,285.8240966796875,294.1499938964844,291.5023193359375,291.1803283691406,293.0030517578125,292.4490966796875,286.8118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001294951507588,1.5876409908965883e-10,0.0001294949906878,-0.0002878985542338,0.0,0.0,0.0,-0.0007279608398675,60.0,0.9560114741325378,-0.0,-1.143352079679971e-09,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,1.429972871846985e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,1.505830732639879e-05,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,1.1122017895104364e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64166259765625,0.0,0.0,1.5058306416904088e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418151855469,0.0,0.0,7.143007678678259e-05,285.8256530761719,294.1499938964844,291.5126037597656,291.1905212402344,293.001708984375,292.4499206542969,286.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692900113994,2.0755347440726263e-10,0.0001692898076726,-0.0003763719287235,0.0,0.0,0.0,-0.0009516689460724,60.0,1.1497244834899902,-0.0,-1.9540467022238772e-09,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,1.83170322998194e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,1.928872188727837e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,1.4246589671529364e-05,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,1.928872188727837e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,9.1497327957768e-05,285.8280639648437,294.1499938964844,291.5234375,291.2012939453125,292.9995422363281,292.4508361816406,286.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002168499340768,2.6586299828323945e-10,0.0002168496721424,-0.0004821087641175,0.0,0.0,0.0,-0.0012190286070108,60.0,1.39740252494812,-0.0,-3.206192422666731e-09,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,2.3015909391688183e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,2.423686601105146e-05,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,1.790127316780854e-05,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,2.423686601105146e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455383300781,0.0,0.0,0.0001149691815953,285.8310852050781,294.1499938964844,291.53485107421875,291.21258544921875,292.9965515136719,292.4515380859375,286.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002724787336774,3.3406516442013867e-10,0.0002724784135352,-0.00060578470584,0.0,0.0,0.0,-0.0015317482175305,60.0,1.6882706880569458,-0.0,-5.062156915869309e-09,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.8601420126506127e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,3.0118681024760008e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503295898437,0.0,0.0,2.2245561922318305e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484680175781,0.0,0.0,3.0118679205770604e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.648681640625,0.0,0.0,0.0001428699470125,285.8348083496094,294.1499938964844,291.5467529296875,291.2243957519531,292.9924011230469,292.4512939453125,286.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003369966289028,4.1352637980551776e-10,0.0003369962214492,-0.0007501717191189,0.0,0.0,0.0,-0.001894666114822,60.0,2.0428147315979004,-0.0,-7.817258840248087e-09,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,3.501906030578539e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,3.687676507979632e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543273925781,0.0,0.0,2.723706347751431e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523132324219,0.0,0.0,3.687676507979632e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.0,0.0,0.0001749273797031,285.83868408203125,294.1499938964844,291.5591735839844,291.2366943359375,292.9873352050781,292.4496765136719,286.8187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004095983749721,5.032953498407267e-10,0.000409597880207,-0.0009135740692727,0.0,0.0,0.0,-0.0023032787721604,60.0,2.448313474655152,-0.0,-1.1718939596505606e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,4.181387339485809e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,4.403203274705447e-05,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590881347656,0.0,0.0,3.252192254876718e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,4.403202910907567e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571960449219,0.0,0.0,0.0002088688488584,285.8422546386719,294.1499938964844,291.572021484375,291.2494506835937,292.9811706542969,292.4460754394531,286.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004950236761942,6.06910521838699e-10,0.0004950230359099,-0.0011005545966327,0.0,0.0,0.0,-0.0027827969752252,60.0,2.92660927772522,-0.0,-1.6707831562712272e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,4.5263390347827226e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66265869140625,0.0,0.0,4.766454003402032e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,3.520488098729402e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618957519531,0.0,0.0,4.766454003402032e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,0.0002260999026475,285.8453063964844,294.1499938964844,291.58526611328125,291.2625732421875,292.9741516113281,292.4410705566406,286.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006139784818515,7.352203845734091e-10,0.0006139777251519,-0.0013189283199608,0.0,0.0,0.0,-0.0034404485486447,60.0,3.4794020652771,-0.0,-1.9578230592287585e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,9.004800085676834e-05,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,9.482490713708104e-05,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,7.003737846389413e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6655578613281,0.0,0.0,9.48248998611234e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,0.0004498082271311,285.84893798828125,294.1499938964844,291.5989074707031,291.276123046875,292.9647216796875,292.4351501464844,286.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006727762520313,8.368044590589814e-10,0.0006727753789164,-0.0015271962620317,0.0,0.0,0.0,-0.0038032294251024,60.0,4.125216960906982,-0.0,-7.7486753014e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697692871094,0.0,0.0,9.00277664186433e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701354980469,0.0,0.0,9.48036031331867e-05,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718139648437,0.0,0.0,7.002164056757465e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,9.480359585722908e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697082519531,0.0,0.0,0.0004497071495279,285.8529357910156,294.1499938964844,291.6128845214844,291.2899780273437,292.9548645019531,292.4287109375,286.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008979842532426,1.0373754077974695e-09,0.0008979832637123,-0.0018292915774509,0.0,0.0,0.0,-0.0050260554999113,60.0,5.005829811096191,-0.0,-7.745192931452038e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
