time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810820,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,9.007608605315907e-05,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,9.485448390478268e-05,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,7.005922088865191e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.0,0.0,9.485447662882508e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741638183594,0.0,0.0,0.0004499485075939,285.8582458496094,294.1499938964844,291.627197265625,291.3041381835937,292.9433288574219,292.42138671875,286.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009570897673256,1.156250872824671e-09,0.0009570886031724,-0.0020827101543545,0.0,0.0,0.0,-0.0053769783116877,60.0,5.963883876800537,-0.0,-7.75350841308864e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,9.009485802380368e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.677978515625,0.0,0.0,9.487425268162042e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,7.007382373558357e-05,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771545410156,0.0,0.0,9.48742454056628e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,0.0004500422801356,285.86187744140625,294.1499938964844,291.6417541503906,291.318603515625,292.93115234375,292.4128723144531,286.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093171779066,1.33190569684416e-09,0.001109315897338,-0.0023922801483422,0.0,0.0,0.0,-0.0062216981314122,60.0,6.713587284088135,-0.0,-7.756739961450877e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810302734375,0.0,0.0,9.019381104735658e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,9.497845167061314e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68310546875,0.0,0.0,7.015078153926879e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805725097656,0.0,0.0,9.497844439465553e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.0004505365504883,285.86553955078125,294.1499938964844,291.65655517578125,291.3332824707031,292.919189453125,292.403076171875,286.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677912505343,1.412531647204673e-09,0.0010677898535504,-0.0026457710191607,0.0,0.0,0.0,-0.0060494705103337,60.0,7.1728925704956055,-0.0,-7.773787302767232e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844482421875,0.0,0.0,9.0282570454292e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,9.507191862212494e-05,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864929199219,0.0,0.0,7.021981582511216e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840209960937,0.0,0.0,9.507191134616733e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,0.0004509799182415,285.86920166015625,294.1499938964844,291.6716003417969,291.3481750488281,292.9072570800781,292.3917541503906,286.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688420152291,1.523211223819487e-09,0.0010688405018299,-0.0029356954619288,0.0,0.0,0.0,-0.0061048669740557,60.0,7.4440178871154785,-0.0,-7.789094524923712e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878967285156,0.0,0.0,9.037742711370812e-05,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.688232421875,0.0,0.0,9.517180296825244e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,7.029359403531998e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,9.517179569229484e-05,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878356933594,0.0,0.0,0.0004514537577051,285.8728942871094,294.1499938964844,291.6867980957031,291.3632507324219,292.8956298828125,292.3786926269531,286.8297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699648410081,1.641493940773841e-09,0.0010699632111936,-0.0032455355394631,0.0,0.0,0.0,-0.0061640692874789,60.0,7.584559917449951,-0.0,-7.805469692812039e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913452148437,0.0,0.0,9.047759522218256e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,9.527728980174288e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.693359375,0.0,0.0,7.037150498945266e-05,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908874511719,0.0,0.0,9.527728252578528e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912841796875,0.0,0.0,0.0004519541398622,285.8765869140625,294.1499938964844,291.7021179199219,291.3784484863281,292.8842163085937,292.3644714355469,286.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711506474763,1.766406243497442e-09,0.0010711489012464,-0.0035727410577237,0.0,0.0,0.0,-0.0062265894375741,60.0,7.692934513092041,-0.0,-7.822780645483365e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947937011719,0.0,0.0,9.058373689185828e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,9.538906306261195e-05,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968078613281,0.0,0.0,7.045405800454319e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943664550781,0.0,0.0,9.538905578665437e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947326660156,0.0,0.0,0.0004524843243416,285.8803100585937,294.1499938964844,291.7175598144531,291.3937683105469,292.8730773925781,292.34869384765625,286.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724072344601,1.898764701024902e-09,0.0010724053718149,-0.0039194501005113,0.0,0.0,0.0,-0.0062928367406129,60.0,7.77522611618042,-0.0,-7.841145333031818e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982727050781,0.0,0.0,9.06942441361025e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986083984375,0.0,0.0,9.55054274527356e-05,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,7.054000889183953e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,9.5505420176778e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982116699219,0.0,0.0,0.00045303630759,285.884033203125,294.1499938964844,291.7330627441406,291.4091491699219,292.8621826171875,292.3319396972656,286.8333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737153934314,2.0365620301276964e-09,0.0010737132979556,-0.0042804046534001,0.0,0.0,0.0,-0.0063618058338761,60.0,7.850122928619385,-0.0,-7.860287354333195e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,9.08101355889812e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020874023437,0.0,0.0,9.562747436575592e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,7.063015073072165e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013244628906,0.0,0.0,9.56274670897983e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016906738281,0.0,0.0,0.0004536152409855,285.8877868652344,294.1499938964844,291.7486267089844,291.424560546875,292.8515319824219,292.3139953613281,286.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750873479992,2.1810857564474873e-09,0.0010750852525234,-0.004658977035433,0.0,0.0,0.0,-0.0064341421239078,60.0,7.918319702148437,-0.0,-7.880388608327848e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,9.092951950151472e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70556640625,0.0,0.0,9.575318108545616e-05,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,7.072299922583625e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,9.575318108545616e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051696777344,0.0,0.0,0.0004542115784715,285.8915100097656,294.1499938964844,291.7641906738281,291.4399719238281,292.84112548828125,292.2953186035156,286.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765006300061,2.329952453195005e-09,0.0010764983016997,-0.0050489236600697,0.0,0.0,0.0,-0.0065086516551673,60.0,7.9835309982299805,-0.0,-7.901120824271858e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.708740234375,0.0,0.0,9.10529270186089e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090759277344,0.0,0.0,9.588313696440308e-05,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,7.081898365868255e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,9.588312968844548e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70867919921875,0.0,0.0,0.0004548280267044,285.8952941894531,294.1499938964844,291.7796936035156,291.45538330078125,292.8309631347656,292.2760314941406,286.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779615258798,2.483840466638298e-09,0.001077959081158,-0.0054520205594599,0.0,0.0,0.0,-0.0065856748260557,60.0,8.04630184173584,-0.0,-7.922580635977283e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122497558594,0.0,0.0,9.11790193640627e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71258544921875,0.0,0.0,9.601592319086194e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142028808594,0.0,0.0,7.091705629136413e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118225097656,0.0,0.0,9.601591591490433e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,0.0004554578918032,285.8990478515625,294.1499938964844,291.795166015625,291.470703125,292.82098388671875,292.2564392089844,286.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794543195515,2.641085794508058e-09,0.0010794517584145,-0.0058639091439545,0.0,0.0,0.0,-0.0066643781028687,60.0,8.107473373413086,-0.0,-7.944539248683213e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,9.130760008702056e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160949707031,0.0,0.0,9.615132148610428e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,7.101706432877108e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,9.615131421014668e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,0.0004561001551337,285.90283203125,294.1499938964844,291.8105163574219,291.4859313964844,292.811279296875,292.2366638183594,286.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809764498844,2.801421761233769e-09,0.0010809736559167,-0.0062838904559612,0.0,0.0,0.0,-0.0067446287721395,60.0,8.166679382324219,-0.0,-7.966960424710123e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,9.143749048234896e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196350097656,0.0,0.0,9.628810221329331e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,7.111808372428641e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188720703125,0.0,0.0,9.62880949373357e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71923828125,0.0,0.0,0.0004567489959299,285.9066162109375,294.1499938964844,291.82574462890625,291.50103759765625,292.8017578125,292.2169494628906,286.8412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825141798704,2.963397083277641e-09,0.0010825112694874,-0.0067081623710691,0.0,0.0,0.0,-0.0068256994709372,60.0,8.224626541137695,-0.0,-7.989642369921057e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,9.156798478215931e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,9.642551594879478e-05,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247619628906,0.0,0.0,7.121958333300427e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.722412109375,0.0,0.0,9.642551594879478e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227783203125,0.0,0.0,0.0004574008635245,285.9104309082031,294.1499938964844,291.8408203125,291.5159912109375,292.7925109863281,292.1976623535156,286.8426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840590111911,3.126126024710629e-09,0.0010840559843927,-0.0071344044990837,0.0,0.0,0.0,-0.0069071473553776,60.0,8.280814170837402,-0.0,-8.012462870965464e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,9.169831173494458e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267150878906,0.0,0.0,9.656276233727112e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,7.132095197448507e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259826660156,0.0,0.0,9.656275506131352e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0004580518580041,285.91424560546875,294.1499938964844,291.8556823730469,291.5307006835937,292.783447265625,292.17889404296875,286.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856019798666,3.2886471323934074e-09,0.0010855986038222,-0.0075600985437631,0.0,0.0,0.0,-0.006988491397351,60.0,8.335765838623047,-0.0,-8.03528692472355e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299499511719,0.0,0.0,9.182767098536716e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73028564453125,0.0,0.0,9.669898281572388e-05,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318420410156,0.0,0.0,7.1421563916374e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72955322265625,0.0,0.0,9.669898281572388e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,0.0004586980503518,285.9180603027344,294.1499938964844,291.87030029296875,291.54522705078125,292.77459716796875,292.1607666015625,286.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010871334234252,3.449964092183677e-09,0.0010871300473809,-0.0079826349392533,0.0,0.0,0.0,-0.0070692333392798,60.0,8.389389038085938,-0.0,-8.057973843733637e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,9.195489838020876e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338562011719,0.0,0.0,9.683295502327384e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,7.152051693992689e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,9.68329477473162e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,0.0004593335615936,285.9219055175781,294.1499938964844,291.8846740722656,291.5594482421875,292.76593017578125,292.1434326171875,286.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088639604859,3.608613408090377e-09,0.001088635995984,-0.0083981798961758,0.0,0.0,0.0,-0.0071486392989754,60.0,8.4417142868042,-0.0,-8.080316149516875e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,9.20788588700816e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,9.69635002547875e-05,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,7.161693065427244e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,9.696349297882988e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,0.0004599528037942,285.9257507324219,294.1499938964844,291.8987121582031,291.5733947753906,292.7575378417969,292.1274719238281,286.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090107136406,3.763199529771555e-09,0.0010901034111157,-0.0088030770421028,0.0,0.0,0.0,-0.0072260117158293,60.0,8.492206573486328,-0.0,-8.102116311192732e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,9.219965431839228e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,9.709069854579866e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425537109375,0.0,0.0,7.171087781898677e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,9.709069126984105e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,0.0004605561844073,285.9295959472656,294.1499938964844,291.9124450683594,291.5870056152344,292.7492980957031,292.11248779296875,286.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915371822193,3.9138301488605975e-09,0.0010915332240983,-0.009197611361742,0.0,0.0,0.0,-0.0073014046065509,60.0,8.54146957397461,-0.0,-8.123387118530445e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442932128906,0.0,0.0,9.231540752807632e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,9.721259266370907e-05,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,7.180091051850468e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438659667969,0.0,0.0,9.721258538775146e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,0.000461134390207,285.9334716796875,294.1499938964844,291.92578125,291.6002197265625,292.74127197265625,292.0989990234375,286.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929076233878,4.058180014254731e-09,0.0010929035488516,-0.0095756892114877,0.0,0.0,0.0,-0.0073736538179218,60.0,8.588923454284668,-0.0,-8.143796748072418e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478942871094,0.0,0.0,9.242610394721852e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,9.732916078064592e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497253417969,0.0,0.0,7.188700692495331e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474975585937,0.0,0.0,9.732915350468828e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,0.0004616873629856,285.9373474121094,294.1499938964844,291.938720703125,291.6130676269531,292.7334289550781,292.0867004394531,286.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942181106656,4.1962202601553145e-09,0.0010942138032987,-0.0099372379481792,0.0,0.0,0.0,-0.0074427449144423,60.0,8.634913444519043,-0.0,-8.163338094391295e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514953613281,0.0,0.0,9.253016469301656e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518005371094,0.0,0.0,9.743874397827312e-05,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,7.196794467745349e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510986328125,0.0,0.0,9.743873670231552e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,0.0004622071573976,285.94122314453125,294.1499938964844,291.95123291015625,291.6254577636719,292.7257995605469,292.0761413574219,286.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954500176012,4.325983127273503e-09,0.0010954457102343,-0.0102771036326885,0.0,0.0,0.0,-0.0075076934881508,60.0,8.678857803344727,-0.0,-8.181729782563708e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.755126953125,0.0,0.0,9.26283173612319e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75543212890625,0.0,0.0,9.75421062321402e-05,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,7.20442840247415e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547302246094,0.0,0.0,9.75420989561826e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,0.0004626974696293,285.9450988769531,294.1499938964844,291.9632568359375,291.63739013671875,292.71832275390625,292.0667724609375,286.85711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966120753437,4.4483847716492164e-09,0.0010966075351461,-0.0105976862832903,0.0,0.0,0.0,-0.0075689572840929,60.0,8.721243858337402,-0.0,-8.19909615756842e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587585449219,0.0,0.0,9.271842282032594e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590637207031,0.0,0.0,9.763699199538678e-05,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76055908203125,0.0,0.0,7.211436604848132e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75836181640625,0.0,0.0,9.763698471942917e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,0.0004631475603673,285.9490051269531,294.1499938964844,291.97479248046875,291.6488037109375,292.7110595703125,292.0590515136719,286.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010976787889376,4.560748667614689e-09,0.00109767424874,-0.0108919758349657,0.0,0.0,0.0,-0.0076251970604062,60.0,8.761445999145508,-0.0,-8.215054947413591e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,9.280182712245733e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,9.772481280378996e-05,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76416015625,0.0,0.0,7.217923848656937e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619934082031,0.0,0.0,9.772481280378996e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,0.0004635641817003,285.9529113769531,294.1499938964844,291.9857482910156,291.6596984863281,292.7039489746094,292.0525207519531,286.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986662236973,4.664751696026315e-09,0.0010986615670844,-0.0111643662676215,0.0,0.0,0.0,-0.0076772524043917,60.0,8.799949645996094,-0.0,-8.229840631202023e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,9.287620923714712e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,9.780313848750666e-05,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677917480469,0.0,0.0,7.223708962555975e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,9.780313121154904e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,0.0004639356920961,285.9568176269531,294.1499938964844,291.99615478515625,291.6700134277344,292.697021484375,292.0474853515625,286.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995467891916,4.7575019479495495e-09,0.0010995420161634,-0.0114072812721133,0.0,0.0,0.0,-0.007723675109446,60.0,8.836061477661133,-0.0,-8.24303683089056e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,9.294356277678162e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,9.787407179828732e-05,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714538574219,0.0,0.0,7.228947652038187e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.769287109375,0.0,0.0,9.787406452232972e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,0.0004642721905838,285.9607238769531,294.1499938964844,292.0059509277344,291.6797180175781,292.69024658203125,292.0434875488281,286.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003442341461,4.8414987574574306e-09,0.0011003393447026,-0.0116272699087858,0.0,0.0,0.0,-0.0077657168731093,60.0,8.870370864868164,-0.0,-8.25499739676161e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,9.300126839661972e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77362060546875,0.0,0.0,9.7934840596281e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,7.233436190290377e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77294921875,0.0,0.0,9.793483332032338e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,0.0004645604349207,285.9646301269531,294.1499938964844,292.0151062011719,291.68878173828125,292.6836242675781,292.0408020019531,286.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010273592546,4.913454976218645e-09,0.0011010224698111,-0.0118157239630818,0.0,0.0,0.0,-0.0078017325140535,60.0,8.90212631225586,-0.0,-8.265249817895892e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,9.30518435779959e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,9.79880860541016e-05,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787170410156,0.0,0.0,7.237368845380843e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,9.79880860541016e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,0.0004648130270652,285.9685363769531,294.1499938964844,292.0235900878906,291.6972045898437,292.6771240234375,292.0389404296875,286.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016260832548,4.976513867660515e-09,0.0011016210773959,-0.0119808726012706,0.0,0.0,0.0,-0.007833294570446,60.0,8.932069778442383,-0.0,-8.274240315131466e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,9.309245069744064e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,9.803085413295776e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823791503906,0.0,0.0,7.24052733858116e-05,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802734375,0.0,0.0,9.803084685700014e-05,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78057861328125,0.0,0.0,0.0004650158807635,285.97247314453125,294.1499938964844,292.0313415527344,291.70489501953125,292.6708068847656,292.0380859375,286.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021067621186,5.027152027992088e-09,0.0011021017562597,-0.0121134929358959,0.0,0.0,0.0,-0.0078586395829916,60.0,8.9591646194458,-0.0,-8.281462982040466e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,9.31258691707626e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846069335937,0.0,0.0,9.806604066397996e-05,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860412597656,0.0,0.0,7.243126310640946e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,9.806603338802232e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,0.000465182820335,285.9764099121094,294.1499938964844,292.0383605957031,291.7118530273437,292.6645812988281,292.0378723144531,286.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025024577975,5.0688200303738995e-09,0.0011024973355233,-0.0122226178646087,0.0,0.0,0.0,-0.0078794956207275,60.0,8.984248161315918,-0.0,-8.287408803653309e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,9.314999624621124e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78826904296875,0.0,0.0,9.809144830796868e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,7.245003507705405e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78759765625,0.0,0.0,9.809144830796868e-05,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,0.0004653033392969,285.9803161621094,294.1499938964844,292.0445861816406,291.718017578125,292.65850830078125,292.038330078125,286.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027881409972,5.098904409805982e-09,0.0011027830187231,-0.0123014077544212,0.0,0.0,0.0,-0.0078945532441139,60.0,9.006769180297852,-0.0,-8.291703323948242e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,9.31660397327505e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,9.81083430815488e-05,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,7.246251334436238e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912902832031,0.0,0.0,9.81083430815488e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,0.000465383491246,285.9842529296875,294.1499938964844,292.04998779296875,291.723388671875,292.65252685546875,292.0392150878906,286.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029780143871,5.118908408263678e-09,0.001102972892113,-0.0123537965118885,0.0,0.0,0.0,-0.0079045658931136,60.0,9.027045249938965,-0.0,-8.29455899520326e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953186035156,0.0,0.0,9.317714284406976e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,9.81200355454348e-05,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,7.24711426300928e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7949523925781,0.0,0.0,9.81200355454348e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.000465438934043,285.9881896972656,294.1499938964844,292.054443359375,291.727783203125,292.6466369628906,292.04052734375,286.8789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031094472855,5.132749336667075e-09,0.0011031043250113,-0.0123900454491376,0.0,0.0,0.0,-0.0079114930704236,60.0,9.04442310333252,-0.0,-8.296535725094145e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,9.318832599092276e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,9.813181532081217e-05,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,7.247984467539936e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79864501953125,0.0,0.0,9.813180804485457e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,0.0004654948133975,285.9921264648437,294.1499938964844,292.0577697753906,291.7311096191406,292.640869140625,292.0420227050781,286.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032418115064,5.146691073321108e-09,0.0011032366892322,-0.0124265579506754,0.0,0.0,0.0,-0.0079184714704751,60.0,9.059651374816896,-0.0,-8.298526665839746e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026733398437,0.0,0.0,9.3199334514793e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.802978515625,0.0,0.0,9.814340592129156e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043518066406,0.0,0.0,7.248840120155364e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,9.814339864533396e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,0.0004655497905332,285.9960632324219,294.1499938964844,292.0600891113281,291.7333984375,292.6351623535156,292.0436706542969,286.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033720802515,5.160412097637845e-09,0.0011033669579774,-0.0124624921008944,0.0,0.0,0.0,-0.0079253390431404,60.0,9.072031021118164,-0.0,-8.300486342704971e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063659667969,0.0,0.0,9.321021934738384e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.806640625,0.0,0.0,9.815487283049153e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080139160156,0.0,0.0,7.249687769217417e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,9.81548655545339e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,0.0004656041855923,286.0,294.1499938964844,292.0613708496094,291.73468017578125,292.6295471191406,292.0452880859375,286.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035009520128,5.173989681139801e-09,0.0011034958297386,-0.0124980499967932,0.0,0.0,0.0,-0.0079321349039673,60.0,9.08250904083252,-0.0,-8.302426124373596e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,9.322096593677998e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103332519531,0.0,0.0,9.816618694458155e-05,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,7.250523049151525e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096923828125,0.0,0.0,9.816617966862395e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099975585937,0.0,0.0,0.0004656578530557,286.0039367675781,294.1499938964844,292.0617370605469,291.7350158691406,292.6239929199219,292.0468444824219,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036280775442,5.187383411708879e-09,0.0011036229552701,-0.0125331273302435,0.0,0.0,0.0,-0.0079388385638594,60.0,9.09047031402588,-0.0,-8.304339615960998e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
