time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813160,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,9.323158883489668e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,9.817737736739218e-05,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153686523437,0.0,0.0,7.251349597936496e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133850097656,0.0,0.0,9.817737009143455e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136901855469,0.0,0.0,0.0004657109384424,286.00787353515625,294.1499938964844,292.0611877441406,291.7344970703125,292.61846923828125,292.0482177734375,286.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037539225071,5.200628372392657e-09,0.0011037486838176,-0.0125678153708577,0.0,0.0,0.0,-0.0079454677179455,60.0,9.096412658691406,-0.0,-8.306231791266327e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174133300781,0.0,0.0,9.324208076577634e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177185058594,0.0,0.0,9.818842227105053e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190612792969,0.0,0.0,7.252165232785046e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81707763671875,0.0,0.0,9.81884149950929e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173828125,0.0,0.0,0.0004657633544411,286.0118103027344,294.1499938964844,292.0597839355469,291.73309326171875,292.6130065917969,292.0493469238281,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038780212402,5.213707243711951e-09,0.0011038727825507,-0.0126020675525069,0.0,0.0,0.0,-0.0079520139843225,60.0,9.100359916687012,-0.0,-8.308100518661379e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82110595703125,0.0,0.0,9.325244900537656e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214111328125,0.0,0.0,9.81993434834294e-05,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82275390625,0.0,0.0,7.252972136484459e-05,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207702636719,0.0,0.0,9.81993362074718e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210754394531,0.0,0.0,0.0004658151301555,286.0157470703125,294.1499938964844,292.0575866699219,291.7309265136719,292.6075744628906,292.0502319335937,286.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040007229894,5.2266324601646375e-09,0.0011039954842999,-0.0126359174028038,0.0,0.0,0.0,-0.0079584829509258,60.0,9.10263442993164,-0.0,-8.309947929774354e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,9.326267172582448e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,9.821010462474078e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.826416015625,0.0,0.0,7.253766671055928e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,9.821010462474078e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82476806640625,0.0,0.0,0.0004658662073779,286.01971435546875,294.1499938964844,292.0546569824219,291.7279968261719,292.6021728515625,292.0506896972656,286.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041216785088,5.239376488219705e-09,0.0011041164398193,-0.0126692932099103,0.0,0.0,0.0,-0.0079648615792393,60.0,9.1027193069458,-0.0,-8.311769050806107e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284912109375,0.0,0.0,9.32727853069082e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,9.822074935073032e-05,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,7.254553202074021e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,9.822074935073032e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284606933594,0.0,0.0,0.0004659167025238,286.0236511230469,294.1499938964844,292.0509948730469,291.724365234375,292.5967712402344,292.05084228515625,286.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042413534596,5.2519775195492e-09,0.0011042361147701,-0.0127022936940193,0.0,0.0,0.0,-0.0079711684957146,60.0,9.10134506225586,-0.0,-8.313570276641259e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,9.32827388169244e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,9.823123400565235e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,7.25532736396417e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,9.823122672969475e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321533203125,0.0,0.0,0.00046596644097,286.027587890625,294.1499938964844,292.04669189453125,291.7200927734375,292.5914001464844,292.050537109375,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043591657653,5.264388480696881e-09,0.0011043539270758,-0.0127347968518733,0.0,0.0,0.0,-0.0079773804172873,60.0,9.098040580749512,-0.0,-8.315344501852452e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,9.329257591161876e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.836181640625,0.0,0.0,9.824159496929497e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374938964844,0.0,0.0,7.256092794705182e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,9.824158769333736e-05,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,0.0004660155682358,286.0315246582031,294.1499938964844,292.0417785644531,291.7152404785156,292.5860290527344,292.0498352050781,286.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044755810871,5.276652448316099e-09,0.0011044703423976,-0.0127669144421815,0.0,0.0,0.0,-0.0079835187643766,60.0,9.093438148498535,-0.0,-8.31709812132431e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,9.330225293524565e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,9.825178858591244e-05,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411865234375,0.0,0.0,7.256845128722489e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,9.825178130995482e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,0.0004660639388021,286.03546142578125,294.1499938964844,292.03631591796875,291.7098083496094,292.58062744140625,292.0486145019531,286.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045901337638,5.2887179080585164e-09,0.0011045848950743,-0.0127985132858157,0.0,0.0,0.0,-0.0079895574599504,60.0,9.087128639221191,-0.0,-8.318823319086732e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,9.331181354355068e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84356689453125,0.0,0.0,9.826185123529284e-05,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448791503906,0.0,0.0,7.257588731590658e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84295654296875,0.0,0.0,9.826184395933524e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84326171875,0.0,0.0,0.000466111669084,286.0393981933594,294.1499938964844,292.03033447265625,291.7038879394531,292.57525634765625,292.0470275878906,286.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047032894566,5.300629712934324e-09,0.0011046979343518,-0.012829708866775,0.0,0.0,0.0,-0.0079955197870731,60.0,9.07968044281006,-0.0,-8.320526490024349e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470153808594,0.0,0.0,9.332119952887297e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472900390625,0.0,0.0,9.827173198573293e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,7.258318510139361e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,9.82717247097753e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,0.0004661585553549,286.0433349609375,294.1499938964844,292.0238952636719,291.697509765625,292.56988525390625,292.0448913574219,286.9127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048143496736,5.312331019524663e-09,0.0011048089945688,-0.0128603531047701,0.0,0.0,0.0,-0.0080013768747448,60.0,9.0707368850708,-0.0,-8.322199818167064e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,9.33304472710006e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,9.82814744929783e-05,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522644042969,0.0,0.0,7.259038102347404e-05,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503723144531,0.0,0.0,9.828146721702068e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506774902344,0.0,0.0,0.0004662047431338,286.0473022460937,294.1499938964844,292.0170288085937,291.6907043457031,292.5644836425781,292.04229736328125,286.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049237800762,5.32386135176921e-09,0.0011049184249714,-0.0128905503079295,0.0,0.0,0.0,-0.0080071473494172,60.0,9.060678482055664,-0.0,-8.323848987856763e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,9.333953494206072e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85467529296875,0.0,0.0,9.829104237724096e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85595703125,0.0,0.0,7.259744597831741e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540954589844,0.0,0.0,9.829103510128334e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543701171875,0.0,0.0,0.0004662501451093,286.0512390136719,294.1499938964844,292.00982666015625,291.6835632324219,292.5590515136719,292.0392761230469,286.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050313478335,5.335190067512485e-09,0.0011050259927287,-0.0129202185198664,0.0,0.0,0.0,-0.008012818172574,60.0,9.049551010131836,-0.0,-8.325469735837032e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581237792969,0.0,0.0,9.334846981801093e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,9.83004501904361e-05,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,7.260439451783895e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,9.83004501904361e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85809326171875,0.0,0.0,0.0004662947903852,286.05517578125,294.1499938964844,292.0022888183594,291.67608642578125,292.5536193847656,292.0358581542969,286.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051370529457,5.346329157163154e-09,0.0011051316978409,-0.0129493903368711,0.0,0.0,0.0,-0.0080183930695056,60.0,9.037567138671877,-0.0,-8.327063483193342e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,9.335721551906316e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,9.830966155277564e-05,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,7.261119753820822e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,9.830966155277564e-05,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,0.0004663384752348,286.0591125488281,294.1499938964844,291.9945068359375,291.6683654785156,292.54815673828125,292.0319519042969,286.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052405461668,5.357231991354183e-09,0.001105235191062,-0.0129779428243637,0.0,0.0,0.0,-0.0080238496884703,60.0,9.024528503417969,-0.0,-8.328623124498338e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86553955078125,0.0,0.0,9.336580114904792e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,9.831870556809008e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670654296875,0.0,0.0,7.261787686729804e-05,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,9.831870556809008e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655090332031,0.0,0.0,0.0004663813742808,286.06304931640625,294.1499938964844,291.98651123046875,291.6604309082031,292.54266357421875,292.02764892578125,286.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053421767428,5.367937649936039e-09,0.001105336821638,-0.0130059802904725,0.0,0.0,0.0,-0.0080292085185647,60.0,9.01079559326172,-0.0,-8.330155054636634e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692626953125,0.0,0.0,9.337420488009228e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,9.832755313254891e-05,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,7.262441795319319e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689270019531,0.0,0.0,9.832754585659131e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86920166015625,0.0,0.0,0.0004664233420044,286.0669860839844,294.1499938964844,291.97833251953125,291.65234375,292.5371398925781,292.02294921875,286.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105441711843,5.378410605771933e-09,0.0011054362403228,-0.0130334077402949,0.0,0.0,0.0,-0.0080344509333372,60.0,8.996292114257812,-0.0,-8.331653589266352e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,9.338242671219632e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,9.83362042461522e-05,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744506835937,0.0,0.0,7.263080624397844e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,9.83362042461522e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729248046875,0.0,0.0,0.0004664643784053,286.0709228515625,294.1499938964844,291.9700622558594,291.64410400390625,292.5315856933594,292.0179138183594,286.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055389186367,5.3886535233971244e-09,0.0011055335635319,-0.013060231693089,0.0,0.0,0.0,-0.0080395769327878,60.0,8.981247901916504,-0.0,-8.333119438930225e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,9.339044481748716e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,9.834465163294226e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.878173828125,0.0,0.0,7.26370417396538e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,9.834464435698465e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,0.0004665044543799,286.0748596191406,294.1499938964844,291.9617004394531,291.6358337402344,292.5260314941406,292.01251220703125,286.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105633797124,5.3986490833324305e-09,0.0011056284420192,-0.0130864083766937,0.0,0.0,0.0,-0.0080445799976587,60.0,8.965645790100098,-0.0,-8.33454976145731e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804016113281,0.0,0.0,9.339825192000716e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8806457519531,0.0,0.0,9.83528807410039e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,7.264311716426164e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,9.835287346504629e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803405761719,0.0,0.0,0.0004665434826165,286.07879638671875,294.1499938964844,291.95330810546875,291.6275329589844,292.5204162597656,292.0068054199219,286.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057262308895,5.408387959704441e-09,0.0011057208757847,-0.0131119145080447,0.0,0.0,0.0,-0.0080494545400142,60.0,8.94966983795166,-0.0,-8.335943846304873e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88409423828125,0.0,0.0,9.340586984762922e-05,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,9.836089884629472e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,7.264903979375958e-05,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,9.836089157033712e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,0.0004665815213229,286.0827331542969,294.1499938964844,291.9449768066406,291.6192321777344,292.5148010253906,292.0008544921875,286.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058163363486,5.417883031100246e-09,0.0011058109812438,-0.0131367798894643,0.0,0.0,0.0,-0.0080542070791125,60.0,8.93336009979248,-0.0,-8.337303114558382e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878173828125,0.0,0.0,9.341325494460762e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880615234375,0.0,0.0,9.836867684498428e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,7.265478780027479e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88751220703125,0.0,0.0,9.836866956902668e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877868652344,0.0,0.0,0.0004666184249799,286.0866394042969,294.1499938964844,291.93670654296875,291.6110534667969,292.5091552734375,291.99462890625,286.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059037642553,5.427087668152808e-09,0.0011058984091505,-0.0131608862429857,0.0,0.0,0.0,-0.0080588143318891,60.0,8.916831970214844,-0.0,-8.338621171333217e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,9.34204217628576e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,9.83762220130302e-05,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929748535156,0.0,0.0,7.266036118380725e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912353515625,0.0,0.0,9.83762220130302e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915100097656,0.0,0.0,0.0004666542226914,286.090576171875,294.1499938964844,291.9285583496094,291.6029663085937,292.5034484863281,291.9881896972656,286.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059886310249,5.436022298965781e-09,0.0011059831595048,-0.0131842838600277,0.0,0.0,0.0,-0.0080632856115698,60.0,8.900186538696289,-0.0,-8.339900148257584e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,9.342734119854867e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,9.83835125225596e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966979980469,0.0,0.0,7.266574539244175e-05,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,9.8383505246602e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,0.000466688798042,286.0945129394531,294.1499938964844,291.9205627441406,291.5950622558594,292.4977722167969,291.98162841796875,286.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060704709962,5.4446469555102794e-09,0.001106064999476,-0.0132068712264299,0.0,0.0,0.0,-0.0080676022917032,60.0,8.883533477783203,-0.0,-8.341135071532335e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,9.343404235551134e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89923095703125,0.0,0.0,9.839056292548776e-05,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.900390625,0.0,0.0,7.26709549780935e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8986511230469,0.0,0.0,9.839055564953014e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89892578125,0.0,0.0,0.0004667222383432,286.09844970703125,294.1499938964844,291.912841796875,291.5873718261719,292.4920349121094,291.97491455078125,286.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061497498303,5.4529962767446705e-09,0.0011061442783102,-0.0132287368178367,0.0,0.0,0.0,-0.008071782067418,60.0,8.866930961608887,-0.0,-8.342330204413886e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,9.344047430204228e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,9.839733684202656e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90411376953125,0.0,0.0,7.267595356097445e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023742675781,0.0,0.0,9.839732956606896e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.000466754368972,286.10235595703125,294.1499938964844,291.9053649902344,291.5799560546875,292.4862976074219,291.9681396484375,286.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062258854508,5.461010310625625e-09,0.0011062204139307,-0.0132497241720557,0.0,0.0,0.0,-0.0080757923424243,60.0,8.850497245788574,-0.0,-8.343477730932136e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,9.344665159005672e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066467285156,0.0,0.0,9.840383427217604e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,7.268075569299981e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060974121094,0.0,0.0,9.840383427217604e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063720703125,0.0,0.0,0.0004667852190323,286.1062927246094,294.1499938964844,291.898193359375,291.5728759765625,292.48052978515625,291.9613037109375,286.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062988778576,5.468708152989166e-09,0.0011062934063374,-0.0132698835805058,0.0,0.0,0.0,-0.0080796461552381,60.0,8.834329605102539,-0.0,-8.344580493258037e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101257324219,0.0,0.0,9.345255239168182e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,9.841005521593615e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,7.268534682225436e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,9.841004793997854e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100952148437,0.0,0.0,0.0004668147012125,286.1102294921875,294.1499938964844,291.89141845703125,291.566162109375,292.47479248046875,291.9544372558594,286.95977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011063687270507,5.476063602571912e-09,0.0011063632555305,-0.0132891470566391,0.0,0.0,0.0,-0.0080833276733756,60.0,8.818499565124512,-0.0,-8.345633517592432e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9138488769531,0.0,0.0,9.345816943095996e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,9.841597056947649e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91522216796875,0.0,0.0,7.268971967278048e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135437011719,0.0,0.0,9.841597056947649e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,0.0004668427864089,286.1141357421875,294.1499938964844,291.88507080078125,291.5598449707031,292.468994140625,291.9476318359375,286.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011064352001994,5.483069553946507e-09,0.0011064297286793,-0.0133074941113591,0.0,0.0,0.0,-0.008086834102869,60.0,8.803157806396484,-0.0,-8.346637514478061e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175720214844,0.0,0.0,9.34635172598064e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,9.842159488471224e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189453125,0.0,0.0,7.269387424457818e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,9.842159488471224e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175109863281,0.0,0.0,0.0004668694746214,286.1180419921875,294.1499938964844,291.879150390625,291.5539855957031,292.4632263183594,291.9408569335937,286.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011064985301345,5.489729115737418e-09,0.0011064929421991,-0.0133249340578913,0.0,0.0,0.0,-0.0080901673063635,60.0,8.788307189941406,-0.0,-8.347591062829451e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,9.34685449465178e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,9.842689178185536e-05,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,7.269778870977461e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,9.842689178185536e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212341308594,0.0,0.0,0.0004668945912271,286.1219787597656,294.1499938964844,291.873779296875,291.5486755371094,292.4574584960937,291.9342346191406,286.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106558018364,5.495997879023662e-09,0.0011065524304285,-0.0133413504809141,0.0,0.0,0.0,-0.0080933049321174,60.0,8.774177551269531,-0.0,-8.348489188847452e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,9.347328159492464e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252319335937,0.0,0.0,9.84318830887787e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,7.270147034432739e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,9.84318830887787e-05,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,0.0004669182526413,286.1258850097656,294.1499938964844,291.86895751953125,291.5438842773437,292.4516906738281,291.9277648925781,286.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066140141338,5.501902489157828e-09,0.0011066085426136,-0.013356814160943,0.0,0.0,0.0,-0.0080962600186467,60.0,8.760770797729492,-0.0,-8.349334734703009e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287109375,0.0,0.0,9.347769810119644e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,9.843653970165178e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,7.270490459632128e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,9.843653242569415e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286804199219,0.0,0.0,0.0004669403424486,286.1297912597656,294.1499938964844,291.8647766113281,291.53973388671875,292.4459533691406,291.9215393066406,286.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066662846133,5.507409195359969e-09,0.0011066608130931,-0.0133712347596883,0.0,0.0,0.0,-0.008099015802145,60.0,8.748200416564941,-0.0,-8.350124147682436e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,9.348181629320608e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,9.844086889643222e-05,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,7.270810601767153e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93212890625,0.0,0.0,9.844086889643222e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,0.0004669608897529,286.1337280273437,294.1499938964844,291.8612365722656,291.5362243652344,292.4402160644531,291.9154968261719,286.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067150626331,5.512538425733737e-09,0.0011067094746977,-0.0133846681565046,0.0,0.0,0.0,-0.0081015834584832,60.0,8.736433029174805,-0.0,-8.350858848871212e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,9.348556341137736e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,9.844481974141672e-05,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,7.271102367667481e-05,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,9.844481246545912e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0004669796035159,286.1376342773437,294.1499938964844,291.8583984375,291.5334167480469,292.4345092773437,291.9097900390625,286.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067593004554,5.517206247418471e-09,0.0011067538289353,-0.0133968917652964,0.0,0.0,0.0,-0.0081039201468229,60.0,8.725869178771973,-0.0,-8.351527469585562e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398803710937,0.0,0.0,9.348901949124412e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,9.84484504442662e-05,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,7.271370850503445e-05,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395751953125,0.0,0.0,9.84484504442662e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,0.0004669968620873,286.1415405273437,294.1499938964844,291.8563537597656,291.5313720703125,292.4288330078125,291.9043884277344,286.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068001622334,5.521507695505079e-09,0.0011067946907132,-0.013408157043159,0.0,0.0,0.0,-0.0081060724332928,60.0,8.71627426147461,-0.0,-8.352143510137466e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,9.349208266939968e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,9.84516809694469e-05,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,7.271608774317428e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,9.845167369348928e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,0.0004670121707022,286.1454467773437,294.1499938964844,291.8551025390625,291.5301208496094,292.4232177734375,291.8994140625,286.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068363673985,5.5253237540853214e-09,0.0011068308958783,-0.0134181501343846,0.0,0.0,0.0,-0.0081079825758934,60.0,8.708078384399414,-0.0,-8.352690628044004e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,9.349483298137784e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9475402832031,0.0,0.0,9.845457680057734e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486083984375,0.0,0.0,7.271823415067047e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.947021484375,0.0,0.0,9.845456952461971e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.947265625,0.0,0.0,0.0004670259077101,286.1493530273437,294.1499938964844,291.8547058105469,291.5297546386719,292.4176330566406,291.89483642578125,286.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068689636886,5.528753010963783e-09,0.0011068634921684,-0.0134271308779716,0.0,0.0,0.0,-0.0081096990033984,60.0,8.70102310180664,-0.0,-8.35318232361715e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510192871094,0.0,0.0,9.349719039164484e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0,9.845705790212378e-05,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,7.272006041603163e-05,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95074462890625,0.0,0.0,9.845705062616616e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,0.0004670376947615,286.1532592773437,294.1499938964844,291.855224609375,291.5302429199219,292.412109375,291.8907775878906,286.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068967869505,5.531687108373262e-09,0.0011068913154304,-0.0134348142892122,0.0,0.0,0.0,-0.0081111676990985,60.0,8.695562362670898,-0.0,-8.353602254373983e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547424316406,0.0,0.0,9.349921310786158e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,9.845918975770472e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,7.272163202287629e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,9.845918248174712e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,0.0004670477937906,286.1571350097656,294.1499938964844,291.856689453125,291.5317077636719,292.4066162109375,291.88720703125,286.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069207685068,5.534204206014692e-09,0.0011069151805713,-0.0134414071217179,0.0,0.0,0.0,-0.008112427778542,60.0,8.691421508789062,-0.0,-8.353963210083749e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
