time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815500,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584655761719,0.0,0.0,9.350082109449433e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,9.846088505582884e-05,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,7.272289076354355e-05,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,9.846087777987124e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,0.0004670558264479,286.1610412597656,294.1499938964844,291.8591613769531,291.5341491699219,292.4012451171875,291.8843078613281,286.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069397442042,5.536210601064795e-09,0.0011069342726841,-0.0134466616436839,0.0,0.0,0.0,-0.0081134317442774,60.0,8.68918228149414,-0.0,-8.354250979891732e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621887207031,0.0,0.0,9.350208711111918e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,9.846221655607224e-05,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,7.272387301782146e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,9.846220928011462e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621276855469,0.0,0.0,0.0004670621419791,286.1649475097656,294.1499938964844,291.8626708984375,291.53765869140625,292.3959655761719,291.88201904296875,287.0012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069547617807,5.5377840091352945e-09,0.0011069491738453,-0.013450781814754,0.0,0.0,0.0,-0.0081142196431756,60.0,8.688576698303223,-0.0,-8.354476221938968e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,9.350296022603288e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96612548828125,0.0,0.0,9.846313332673162e-05,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671630859375,0.0,0.0,7.272454968187958e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,9.846313332673162e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,0.0004670665075536,286.1688232421875,294.1499938964844,291.8673095703125,291.542236328125,292.3907470703125,291.88043212890625,287.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069650063291,5.5388684749857475e-09,0.0011069595348089,-0.0134536223486065,0.0,0.0,0.0,-0.0081147626042366,60.0,8.689742088317871,-0.0,-8.354631830798098e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696044921875,0.0,0.0,9.350346226710826e-05,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,9.846366447163746e-05,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97088623046875,0.0,0.0,7.272494258359075e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,9.846366447163746e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695739746094,0.0,0.0,0.0004670690395869,286.1727294921875,294.1499938964844,291.8730773925781,291.5479736328125,292.3856506347656,291.8794250488281,287.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069709435105,5.539494196682426e-09,0.0011069654719904,-0.0134552605450153,0.0,0.0,0.0,-0.0081150755286216,60.0,8.692562103271484,-0.0,-8.354721359182805e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97332763671875,0.0,0.0,9.350354230264202e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,9.846375178312884e-05,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745788574219,0.0,0.0,7.272500806720927e-05,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,9.84637445071712e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732971191406,0.0,0.0,0.0004670694470405,286.1766052246094,294.1499938964844,291.88006591796875,291.5549011230469,292.38067626953125,291.8793334960937,287.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069718748331,5.539590119951754e-09,0.0011069662868976,-0.0134555120021104,0.0,0.0,0.0,-0.0081151230260729,60.0,8.697726249694824,-0.0,-8.354734859494783e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,9.350327309221028e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,9.846346802078187e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,7.272479706443846e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,9.846346074482426e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0004670681082643,286.18048095703125,294.1499938964844,291.8883056640625,291.56304931640625,292.37579345703125,291.87994384765625,287.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106968615204,5.539251279884638e-09,0.0011069631436839,-0.0134546235203742,0.0,0.0,0.0,-0.0081149535253643,60.0,8.704690933227539,-0.0,-8.354686542588753e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,9.350257460027932e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809875488281,0.0,0.0,9.846272587310524e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,7.27242513676174e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,9.846272587310524e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,0.0004670645867008,286.18438720703125,294.1499938964844,291.8978271484375,291.572509765625,292.3710632324219,291.88153076171875,287.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069603497162,5.538372871427555e-09,0.0011069547617807,-0.0134523231536149,0.0,0.0,0.0,-0.0081145139411091,60.0,8.714174270629883,-0.0,-8.354560776524522e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,9.350151958642527e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,9.846161992754789e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857177734375,0.0,0.0,7.2723429184407e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98419189453125,0.0,0.0,9.846161265159026e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98443603515625,0.0,0.0,0.0004670593189075,286.1882629394531,294.1499938964844,291.90869140625,291.5832824707031,292.3664855957031,291.8839111328125,287.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069477768614,5.53705525874193e-09,0.0011069423053413,-0.0134488735347986,0.0,0.0,0.0,-0.0081138545647263,60.0,8.725632667541504,-0.0,-8.35437177215681e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881896972656,0.0,0.0,9.350003529107198e-05,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,9.846005559666082e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,7.272227958310395e-05,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879150390625,0.0,0.0,9.846005559666082e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881591796875,0.0,0.0,0.0004670519265346,286.192138671875,294.1499938964844,291.92095947265625,291.5954284667969,292.3620910644531,291.8873596191406,287.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069301981478,5.535202074469225e-09,0.0011069247266277,-0.0134440194815397,0.0,0.0,0.0,-0.008112926967442,60.0,8.739847183227539,-0.0,-8.354106029173637e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,9.34982017497532e-05,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920959472656,0.0,0.0,9.845812746789306e-05,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,7.272085349541157e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,9.845812019193544e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918518066406,0.0,0.0,0.000467042758828,286.1960144042969,294.1499938964844,291.9346618652344,291.6090393066406,292.3578186035156,291.8916931152344,287.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106908544898,5.5329123505032385e-09,0.0011069029569625,-0.0134380236268043,0.0,0.0,0.0,-0.0081117814406752,60.0,8.756203651428223,-0.0,-8.35377846897245e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99560546875,0.0,0.0,9.34959462028928e-05,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,9.845574822975324e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,7.271909998962656e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,9.845574822975324e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,0.0004670314956456,286.19989013671875,294.1499938964844,291.94989013671875,291.6241149902344,292.3537902832031,291.8972473144531,287.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106881769374,5.530095936734369e-09,0.0011068761814385,-0.0134306484833359,0.0,0.0,0.0,-0.0081103714182972,60.0,8.775533676147461,-0.0,-8.35337488069854e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99932861328125,0.0,0.0,9.349334141006692e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9995422363281,0.0,0.0,9.845300519373268e-05,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005187988281,0.0,0.0,7.27170699974522e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,9.845299791777506e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,0.0004670184571295,286.2037658691406,294.1499938964844,291.96661376953125,291.6407165527344,292.3499450683594,291.9038391113281,287.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068508028984,5.526838098290909e-09,0.0011068453313782,-0.0134221157059073,0.0,0.0,0.0,-0.0081087406724691,60.0,8.797468185424805,-0.0,-8.352908054121144e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,9.34903509914875e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,9.844985470408574e-05,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,7.271474169101566e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,9.844984742812812e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,0.0004670035268645,286.2076110839844,294.1499938964844,291.9849548339844,291.6589050292969,292.3463134765625,291.91162109375,287.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068154126405,5.523104196214491e-09,0.0011068098247051,-0.0134123377501964,0.0,0.0,0.0,-0.0081068724393844,60.0,8.822168350219727,-0.0,-8.352373015441118e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067443847656,0.0,0.0,9.348700405098498e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,9.844633314060049e-05,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,7.271213689818978e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064697265625,0.0,0.0,9.844632586464286e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,0.0004669868212658,286.21148681640625,294.1499938964844,292.00494384765625,291.6787109375,292.3428649902344,291.9203796386719,287.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067758314311,5.5189319780879495e-09,0.0011067702434957,-0.013401411473751,0.0,0.0,0.0,-0.0081047834828495,60.0,8.849437713623047,-0.0,-8.351775449000345e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,9.348327876068652e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106506347656,0.0,0.0,9.844241139944644e-05,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116271972656,0.0,0.0,7.270924106705934e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101928710937,0.0,0.0,9.84424041234888e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,0.0004669682239182,286.21533203125,294.1499938964844,292.026611328125,291.7001953125,292.3397216796875,291.9306030273437,287.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067317100241,5.514282808150028e-09,0.0011067261220887,-0.0133892362937331,0.0,0.0,0.0,-0.0081024570390582,60.0,8.88022232055664,-0.0,-8.3511089599142e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,9.34792115003802e-05,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,9.843812586041167e-05,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,7.270608330145478e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,9.843812586041167e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,0.0004669479094445,286.2192077636719,294.1499938964844,292.04998779296875,291.723388671875,292.3367614746094,291.9419250488281,287.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066835140809,5.509210421195121e-09,0.0011066780425608,-0.0133759519085288,0.0,0.0,0.0,-0.0080999182537198,60.0,8.913625717163086,-0.0,-8.350382074695517e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,9.34745985432528e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,9.84332655207254e-05,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01904296875,0.0,0.0,7.270248897839338e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,9.84332655207254e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,0.0004669248592108,286.2230529785156,294.1499938964844,292.0744323730469,291.7471618652344,292.3341064453125,291.95465087890625,287.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066287988796,5.503447919608106e-09,0.0011066233273595,-0.0133608616888523,0.0,0.0,0.0,-0.0080970339477062,60.0,8.950023651123047,-0.0,-8.3495571345793e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,9.346918523078784e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,9.84275684459135e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227355957031,0.0,0.0,7.269828347489238e-05,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213317871094,0.0,0.0,9.842756116995588e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,0.0004668978217523,286.2268981933594,294.1499938964844,292.09918212890625,291.7703552246094,292.3316955566406,291.9684143066406,287.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065647704526,5.496695987261546e-09,0.0011065591825172,-0.013343178667128,0.0,0.0,0.0,-0.0080936541780829,60.0,8.987401008605957,-0.0,-8.348589375373194e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252685546875,0.0,0.0,9.346298611490056e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254821777344,0.0,0.0,9.842103463597596e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,7.269345951499417e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,9.842103463597596e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,0.0004668668261729,286.2307434082031,294.1499938964844,292.1241760253906,291.7929992675781,292.32965087890625,291.983642578125,287.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011064913123846,5.488957732779909e-09,0.0011064857244491,-0.013322914019227,0.0,0.0,0.0,-0.0080897817388176,60.0,9.024974822998049,-0.0,-8.347481639248144e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02899169921875,0.0,0.0,9.345627040602268e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,9.841396968113258e-05,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301208496094,0.0,0.0,7.268823537742719e-05,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,9.841396240517496e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289306640625,0.0,0.0,0.000466833327664,286.2345886230469,294.1499938964844,292.1495056152344,291.8150329589844,292.32781982421875,291.999755859375,287.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011064118007197,5.480584430728186e-09,0.0011064063291996,-0.0133009850978851,0.0,0.0,0.0,-0.0080855907872319,60.0,9.062186241149902,-0.0,-8.346282243110181e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326843261719,0.0,0.0,9.344906720798464e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328674316406,0.0,0.0,9.8406380857341e-05,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338134765625,0.0,0.0,7.268263289006427e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0324401855469,0.0,0.0,9.840637358138338e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,0.0004667973262257,286.2384338378906,294.1499938964844,292.175048828125,291.8365478515625,292.3262634277344,292.0167541503906,287.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011063264682888,5.471593844674771e-09,0.0011063209967687,-0.0132774412631988,0.0,0.0,0.0,-0.0080810906365513,60.0,9.098894119262695,-0.0,-8.344994739672985e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,9.344136924482882e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,9.83982754405588e-05,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,7.26766447769478e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,9.839826816460118e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,0.0004667588509619,286.2422790527344,294.1499938964844,292.2008972167969,291.8575134277344,292.3249816894531,292.0346374511719,287.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062353150919,5.461990415511764e-09,0.0011062298435717,-0.0132522908970713,0.0,0.0,0.0,-0.0080762840807437,60.0,9.13481903076172,-0.0,-8.343619128936552e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,9.343336569145322e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,9.838984988164157e-05,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,7.267041655723006e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398254394531,0.0,0.0,9.838984260568397e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400390625,0.0,0.0,0.0004667188914027,286.2461242675781,294.1499938964844,292.2269897460937,291.87799072265625,292.323974609375,292.05328369140625,287.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061405530199,5.4520099546095935e-09,0.0011061350814998,-0.0132261533290147,0.0,0.0,0.0,-0.0080712884664535,60.0,9.169988632202148,-0.0,-8.34219022749494e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437927246094,0.0,0.0,9.342513658339158e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,9.838117694016546e-05,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,7.266402099048719e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,9.838117694016546e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04376220703125,0.0,0.0,0.0004666777676902,286.2499694824219,294.1499938964844,292.2533264160156,291.8979187011719,292.3231811523437,292.07257080078125,287.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060429969802,5.4417412798102305e-09,0.0011060376418754,-0.0131992604583501,0.0,0.0,0.0,-0.0080661494284868,60.0,9.204460144042969,-0.0,-8.340719404031915e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,9.341675468022004e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,9.837235847953708e-05,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,7.265750173246488e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472412109375,0.0,0.0,9.837235120357946e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,0.0004666359454859,286.2537841796875,294.1499938964844,292.2798767089844,291.9173889160156,292.3226928710937,292.09259033203125,287.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105943811126,5.431290084345619e-09,0.0011059383396059,-0.0131718907505273,0.0,0.0,0.0,-0.0080609181895852,60.0,9.238044738769531,-0.0,-8.33922371157314e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511779785156,0.0,0.0,9.340836550109088e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,9.836351819103584e-05,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522766113281,0.0,0.0,7.265097519848496e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509338378906,0.0,0.0,9.836351091507822e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,0.0004665940068662,286.2575988769531,294.1499938964844,292.3066711425781,291.93634033203125,292.32244873046875,292.1132202148437,287.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058443924412,5.420818016688145e-09,0.0011058390373364,-0.0131444670259952,0.0,0.0,0.0,-0.0080556767061352,60.0,9.27088451385498,-0.0,-8.337724466400689e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05487060546875,0.0,0.0,9.34000636334531e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550537109375,0.0,0.0,9.83547724899836e-05,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05596923828125,0.0,0.0,7.264451414812356e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546264648437,0.0,0.0,9.83547724899836e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,0.0004665525339078,286.2614440917969,294.1499938964844,292.3337097167969,291.9548645019531,292.322509765625,292.13446044921875,287.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057461379095,5.410462300403651e-09,0.0011057406663894,-0.0131173459812998,0.0,0.0,0.0,-0.0080504938960075,60.0,9.30286693572998,-0.0,-8.336241563711155e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585632324219,0.0,0.0,9.339191456092522e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,9.834619413595648e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596618652344,0.0,0.0,7.263817678904161e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583190917969,0.0,0.0,9.834619413595648e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585327148437,0.0,0.0,0.0004665118467528,286.2652587890625,294.1499938964844,292.3609313964844,291.972900390625,292.3227844238281,292.1561889648437,287.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056496296077,5.400297542479393e-09,0.0011056441580876,-0.0130907269194722,0.0,0.0,0.0,-0.0080454060807824,60.0,9.33421516418457,-0.0,-8.334787082731054e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,9.338409290648995e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,9.83379577519372e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,7.263209408847615e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06201171875,0.0,0.0,9.83379577519372e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,0.0004664727603085,286.2690734863281,294.1499938964844,292.38836669921875,291.9905090332031,292.3233642578125,292.17852783203125,287.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055569630116,5.390541790717407e-09,0.0011055516079068,-0.0130651770159602,0.0,0.0,0.0,-0.0080405231565237,60.0,9.364697456359863,-0.0,-8.333390866255287e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0659484863281,0.0,0.0,9.337659867014736e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661315917969,0.0,0.0,9.833007061388344e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670166015625,0.0,0.0,7.262626604642719e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,9.833007061388344e-05,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06591796875,0.0,0.0,0.0004664353618863,286.2728881835937,294.1499938964844,292.4159851074219,292.0076904296875,292.3241882324219,292.20123291015625,287.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054682545363,5.381196377385322e-09,0.0011054628994315,-0.0130407027900218,0.0,0.0,0.0,-0.0080358451232314,60.0,9.394583702087402,-0.0,-8.332053624826585e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06964111328125,0.0,0.0,9.336967923445628e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,9.832278010435402e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707092285156,0.0,0.0,7.26208818377927e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,9.832278010435402e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,0.0004664007865358,286.2767028808594,294.1499938964844,292.4437866210937,292.02447509765625,292.3252868652344,292.2245178222656,287.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053862981498,5.3725619508782074e-09,0.001105380943045,-0.0130180912092328,0.0,0.0,0.0,-0.0080315237864851,60.0,9.42365837097168,-0.0,-8.330817991009098e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,9.33632763917558e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735168457031,0.0,0.0,9.831604256760328e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,7.261590508278459e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730895996094,0.0,0.0,9.831603529164568e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07330322265625,0.0,0.0,0.0004663688014261,286.280517578125,294.1499938964844,292.4718017578125,292.0408630371094,292.32666015625,292.2481689453125,287.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053105117753,5.364575450528264e-09,0.0011053051566705,-0.012997175566852,0.0,0.0,0.0,-0.0080275265499949,60.0,9.452115058898926,-0.0,-8.32967472774726e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770263671875,0.0,0.0,9.335761569673195e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07720947265625,0.0,0.0,9.831008355831727e-05,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780639648437,0.0,0.0,7.261150312842801e-05,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767822265625,0.0,0.0,9.831007628235966e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769958496094,0.0,0.0,0.0004663405416067,286.2843017578125,294.1499938964844,292.4999389648437,292.0568542480469,292.32830810546875,292.2722473144531,287.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052434565499,5.357514432091648e-09,0.0011052381014451,-0.0129786832258105,0.0,0.0,0.0,-0.0080239921808242,60.0,9.479904174804688,-0.0,-8.328665046519745e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,9.335266804555432e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08087158203125,0.0,0.0,9.83048666967079e-05,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,7.260765414685011e-05,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804748535156,0.0,0.0,9.83048666967079e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,0.0004663158033508,286.2881164550781,294.1499938964844,292.5282592773437,292.0724792480469,292.3301696777344,292.2966613769531,287.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051847832277,5.3513402598071025e-09,0.0011051794281229,-0.01296251360327,0.0,0.0,0.0,-0.0080209020525217,60.0,9.507146835327148,-0.0,-8.32778113135646e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,9.334873175248504e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845642089844,0.0,0.0,9.830071940086782e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854187011719,0.0,0.0,7.260459096869454e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,9.830071940086782e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843505859375,0.0,0.0,0.0004662961291614,286.2919311523437,294.1499938964844,292.5567321777344,292.0877380371094,292.33233642578125,292.32147216796875,287.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105138217099,5.346425080432482e-09,0.0011051328619942,-0.0129496408626437,0.0,0.0,0.0,-0.0080184424296021,60.0,9.533671379089355,-0.0,-8.327078404590793e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,9.33455812628381e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882568359375,0.0,0.0,9.829740884015337e-05,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.089111328125,0.0,0.0,7.260214624693617e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,9.829740156419577e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,0.000466280413093,286.29571533203125,294.1499938964844,292.5853576660156,292.1026611328125,292.334716796875,292.3466186523437,287.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051008477807,5.342497555460568e-09,0.0011050954926759,-0.0129393553361296,0.0,0.0,0.0,-0.0080164764076471,60.0,9.559720993041992,-0.0,-8.326516365286808e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,9.334360947832464e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,9.829532791627572e-05,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,7.260061101987958e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915222167969,0.0,0.0,9.829532791627572e-05,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,0.0004662705759983,286.29949951171875,294.1499938964844,292.6141052246094,292.1172790527344,292.3373718261719,292.3721008300781,287.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105077448301,5.34003330443511e-09,0.0011050720931962,-0.0129329012706875,0.0,0.0,0.0,-0.0080152424052357,60.0,9.585179328918455,-0.0,-8.32616393608987e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,9.334270725958048e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956115722656,0.0,0.0,9.829437476582824e-05,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964660644531,0.0,0.0,7.2599905251991e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,9.829437476582824e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,0.0004662660358007,286.30328369140625,294.1499938964844,292.6429748535156,292.1315612792969,292.3402404785156,292.3978576660156,287.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050667380914,5.338902653306832e-09,0.0011050613829866,-0.0129299405962228,0.0,0.0,0.0,-0.0080146770924329,60.0,9.610172271728516,-0.0,-8.326001932346119e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,9.334304195363076e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,9.829473128775136e-05,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,7.260016718646511e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.098876953125,0.0,0.0,9.829473128775136e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990905761719,0.0,0.0,0.0004662677238229,286.3070983886719,294.1499938964844,292.6719665527344,292.1455383300781,292.3434143066406,292.4239807128906,287.11553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050706962123,5.3393183208072514e-09,0.0011050653411075,-0.0129310302436351,0.0,0.0,0.0,-0.0080148847773671,60.0,9.634593963623049,-0.0,-8.32606161793592e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
