time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817840,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.102783203125,0.0,0.0,9.334458445664497e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029663085937,0.0,0.0,9.829635382629932e-05,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037902832031,0.0,0.0,7.260136044351384e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,9.82963465503417e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,0.0004662754072342,286.3108825683594,294.1499938964844,292.7010803222656,292.15924072265625,292.3468017578125,292.4503479003906,287.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050888570025,5.341233677569335e-09,0.0011050835018977,-0.0129360454156994,0.0,0.0,0.0,-0.0080158431082963,60.0,9.658610343933104,-0.0,-8.326335887431925e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064758300781,0.0,0.0,9.33475312194787e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,9.829946066020057e-05,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10748291015625,0.0,0.0,7.260365964611992e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10626220703125,0.0,0.0,9.829945338424297e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064453125,0.0,0.0,0.0004662901628762,286.3146667480469,294.1499938964844,292.73028564453125,292.17266845703125,292.3504943847656,292.4770812988281,287.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051237815991,5.344912512583733e-09,0.0011051184264943,-0.0129456808790564,0.0,0.0,0.0,-0.0080176852643489,60.0,9.682134628295898,-0.0,-8.326861689056386e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,9.33517949306406e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103210449219,0.0,0.0,9.83039426500909e-05,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11114501953125,0.0,0.0,7.260697020683438e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10992431640625,0.0,0.0,9.83039426500909e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.110107421875,0.0,0.0,0.0004663114377763,286.31842041015625,294.1499938964844,292.75958251953125,292.18585205078125,292.3544311523437,292.5040588378906,287.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051741894334,5.3502220431767e-09,0.0011051688343286,-0.0129595855250954,0.0,0.0,0.0,-0.0080203423276543,60.0,9.705278396606444,-0.0,-8.327621259240915e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,9.33574847294949e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,9.83099453151226e-05,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11480712890625,0.0,0.0,7.261140126502141e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,9.8309938039165e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138000488281,0.0,0.0,0.0004663398722186,286.3222045898437,294.1499938964844,292.7889404296875,292.19879150390625,292.3586120605469,292.53131103515625,287.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052415939047,5.357320809196153e-09,0.0011052362387999,-0.0129781756550073,0.0,0.0,0.0,-0.0080238953232765,60.0,9.728062629699709,-0.0,-8.328637335353052e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,9.336464427178726e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11767578125,0.0,0.0,9.831747593125328e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,7.261696737259626e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,9.831746865529568e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174621582031,0.0,0.0,0.0004663756117224,286.32598876953125,294.1499938964844,292.81842041015625,292.21148681640625,292.36297607421875,292.55877685546875,287.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053262278437,5.366238564619152e-09,0.0011053208727389,-0.0130015304312109,0.0,0.0,0.0,-0.008028358221054,60.0,9.75051975250244,-0.0,-8.329913470106477e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,9.337341907666996e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.121337890625,0.0,0.0,9.83267163974233e-05,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,7.262378494488075e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209411621094,0.0,0.0,9.832670912146568e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,0.0004664194420911,286.3297424316406,294.1499938964844,292.8479309082031,292.2239990234375,292.36767578125,292.5865783691406,287.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054300703108,5.377177814125389e-09,0.001105424715206,-0.0130301788449287,0.0,0.0,0.0,-0.0080338334664702,60.0,9.77260684967041,-0.0,-8.331478795753355e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,9.338350355392322e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,9.833733929554e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258239746094,0.0,0.0,7.263163570314646e-05,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246337890625,0.0,0.0,9.83373320195824e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0004664698208216,286.3335266113281,294.1499938964844,292.87750244140625,292.2362976074219,292.37255859375,292.6145935058594,287.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055493960157,5.389753532369923e-09,0.0011055440409108,-0.0130631132051348,0.0,0.0,0.0,-0.008040128275752,60.0,9.794459342956545,-0.0,-8.3332778899603e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285095214844,0.0,0.0,9.339534881291912e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286926269531,0.0,0.0,9.834981028689072e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,7.264084706548601e-05,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,9.834981028689072e-05,298.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,0.0004665290180128,286.3372802734375,294.1499938964844,292.9071350097656,292.2484130859375,292.37774658203125,292.6428527832031,287.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056896764785,5.404524827667956e-09,0.0011056842049583,-0.0131017975509166,0.0,0.0,0.0,-0.0080475211143493,60.0,9.816015243530272,-0.0,-8.335392465141923e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321716308594,0.0,0.0,9.340849646832794e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,9.83636564342305e-05,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,7.265107706189156e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319885253906,0.0,0.0,9.83636564342305e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321716308594,0.0,0.0,0.0004665947053581,286.341064453125,294.1499938964844,292.93682861328125,292.2603759765625,292.38311767578125,292.6713562011719,287.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058453237637,5.420921045384831e-09,0.0011058398522436,-0.0131447361782193,0.0,0.0,0.0,-0.0080557279288768,60.0,9.837383270263672,-0.0,-8.33773938779814e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358642578125,0.0,0.0,9.342346311314031e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,9.837941615842284e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,7.266271131811664e-05,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,9.837941615842284e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.0004666694439947,286.3448181152344,294.1499938964844,292.9665222167969,292.2721862792969,292.3887939453125,292.7000732421875,287.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060223914682,5.43957945353668e-09,0.0011060169199481,-0.0131936008110642,0.0,0.0,0.0,-0.0080650663003325,60.0,9.858518600463867,-0.0,-8.34041031794186e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395263671875,0.0,0.0,9.343967394670472e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,9.83964855549857e-05,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,7.267532055266201e-05,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,9.83964855549857e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,0.000466750410851,286.3485717773437,294.1499938964844,292.9962463378906,292.28387451171875,292.3946533203125,292.72900390625,287.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062142439186,5.459789953476957e-09,0.0011062087723985,-0.0132465278729796,0.0,0.0,0.0,-0.008075182326138,60.0,9.879518508911133,-0.0,-8.343304358504612e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,9.345769649371503e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,9.84154685284011e-05,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,7.268934132298455e-05,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,9.841546125244348e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,0.0004668404581025,286.3523254394531,294.1499938964844,293.0260009765625,292.2954406738281,292.4008178710937,292.7581787109375,287.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011064276332035,5.482263976119839e-09,0.0011064221616834,-0.013305383734405,0.0,0.0,0.0,-0.0080864308401942,60.0,9.900355339050291,-0.0,-8.346523117097605e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,9.347699233330786e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14703369140625,0.0,0.0,9.843579027801752e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,7.270435162354261e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14666748046875,0.0,0.0,9.84357830020599e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468505859375,0.0,0.0,0.0004669368499889,286.3560791015625,294.1499938964844,293.0557556152344,292.3069152832031,292.4071655273437,292.7875061035156,287.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066560400649,5.5063300585800334e-09,0.0011066505685448,-0.0133684091269969,0.0,0.0,0.0,-0.0080984756350517,60.0,9.921093940734863,-0.0,-8.349970670451513e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,9.349780884804204e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15069580078125,0.0,0.0,9.845770546235144e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514587402344,0.0,0.0,7.272054062923416e-05,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,9.845770546235144e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,0.0004670408088713,286.3598327636719,294.1499938964844,293.08551025390625,292.3182678222656,292.41375732421875,292.8170471191406,287.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069023748859,5.532281743825251e-09,0.0011068969033658,-0.0134363723918795,0.0,0.0,0.0,-0.0081114647909998,60.0,9.94175148010254,-0.0,-8.353688940587747e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542053222656,0.0,0.0,9.352002234663814e-05,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15435791015625,0.0,0.0,9.848109766608104e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551208496094,0.0,0.0,7.273781375261024e-05,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15399169921875,0.0,0.0,9.848109766608104e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541748046875,0.0,0.0,0.0004671517817769,286.36358642578125,294.1499938964844,293.115234375,292.32958984375,292.4205322265625,292.84674072265625,287.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071653570979,5.5599804760220195e-09,0.0011071597691625,-0.0135089112445712,0.0,0.0,0.0,-0.0081253284588456,60.0,9.96235179901123,-0.0,-8.3576580323097e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,9.354380745207892e-05,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,9.850614878814667e-05,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,7.27563165128231e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,9.850614151218906e-05,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,0.0004672706127166,286.3673400878906,294.1499938964844,293.1449584960937,292.3408508300781,292.4276123046875,292.87664794921875,287.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074469657614,5.589642526615535e-09,0.001107441377826,-0.0135865900665521,0.0,0.0,0.0,-0.0081401746720075,60.0,9.982933044433594,-0.0,-8.36190992004049e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615295410156,0.0,0.0,9.356872760690747e-05,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,9.853239316726103e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,7.277569966390729e-05,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,9.853238589130342e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615295410156,0.0,0.0,0.0004673950897995,286.37109375,294.1499938964844,293.1746826171875,292.3520812988281,292.43487548828125,292.9066772460937,287.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011077419621869,5.620719445431632e-09,0.0011077363742515,-0.0136679746210575,0.0,0.0,0.0,-0.0081557286903262,60.0,10.003520965576172,-0.0,-8.36636573353644e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,9.359488467453048e-05,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,9.855993266683072e-05,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661071777344,0.0,0.0,7.279604324139655e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,9.85599253908731e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,0.0004675257368944,286.3748474121094,294.1499938964844,293.204345703125,292.36328125,292.4423828125,292.9368591308594,287.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011080515105277,5.6533311365569724e-09,0.0011080458061769,-0.0137533778324723,0.0,0.0,0.0,-0.0081720510497689,60.0,10.02413272857666,-0.0,-8.371042525823216e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,9.362227137899026e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690368652344,0.0,0.0,9.858876728685571e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,7.281733996933326e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,9.858876728685571e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,0.0004676625248976,286.37860107421875,294.1499938964844,293.23394775390625,292.37451171875,292.4500427246094,292.9671630859375,287.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108375727199,5.687480264526812e-09,0.0011083700228482,-0.0138428071513772,0.0,0.0,0.0,-0.0081891436129808,60.0,10.044775009155272,-0.0,-8.37594171798628e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,9.365090227220207e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726989746094,0.0,0.0,9.861892613116652e-05,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,7.283961167559028e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,9.86189188552089e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725158691406,0.0,0.0,0.0004678055702243,286.38232421875,294.1499938964844,293.2635192871094,292.3857116699219,292.4580078125,292.9976501464844,287.18072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087147286161,5.723189033801645e-09,0.0011087090242654,-0.0139363212510943,0.0,0.0,0.0,-0.0082070166245102,60.0,10.065547943115234,-0.0,-8.381066152196581e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,9.368045721203087e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,9.865004540188238e-05,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771240234375,0.0,0.0,7.286259642569348e-05,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.176025390625,0.0,0.0,9.865004540188238e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761779785156,0.0,0.0,0.0004679532139562,286.3860778808594,294.1499938964844,293.29302978515625,292.39697265625,292.4661560058594,293.0281982421875,287.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090645566582,5.760044441416312e-09,0.0011090588523074,-0.0140328360721468,0.0,0.0,0.0,-0.0082254623994231,60.0,10.08642578125,-0.0,-8.386356853407052e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,9.37108852667734e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800231933594,0.0,0.0,9.868208871921524e-05,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807861328125,0.0,0.0,7.288626511581242e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796875,0.0,0.0,9.868208871921524e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,0.0004681051941588,286.38983154296875,294.1499938964844,293.3224792480469,292.4082946777344,292.4745178222656,293.0588684082031,287.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109424745664,5.7979874235059015e-09,0.0011094189248979,-0.0141321998089551,0.0,0.0,0.0,-0.0082444539293646,60.0,10.107422828674316,-0.0,-8.391804584562126e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,9.37422300921753e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837158203125,0.0,0.0,9.871509246295318e-05,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,7.291063957381994e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.183349609375,0.0,0.0,9.871508518699557e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835327148437,0.0,0.0,0.0004682617436628,286.3935546875,294.1499938964844,293.3518371582031,292.419677734375,292.4831237792969,293.089599609375,287.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097957612946,5.837066829883497e-09,0.0011097899405285,-0.0142345391213893,0.0,0.0,0.0,-0.0082640135660767,60.0,10.128597259521484,-0.0,-8.397418582717364e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872253417969,0.0,0.0,9.37742879614234e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,9.8748852906283e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,7.293557428056374e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1870422363281,0.0,0.0,9.8748852906283e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18719482421875,0.0,0.0,0.0004684219020418,286.3973083496094,294.1499938964844,293.381103515625,292.43115234375,292.4919128417969,293.12042236328125,287.19415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101752752438,5.877048625535508e-09,0.0011101694544777,-0.0143392402678728,0.0,0.0,0.0,-0.0082840248942375,60.0,10.149961471557615,-0.0,-8.403163320735987e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908874511719,0.0,0.0,9.380697156302632e-05,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,9.878327546175568e-05,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917724609375,0.0,0.0,7.29609964764677e-05,298.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907043457031,0.0,0.0,9.878326818579808e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,0.0004685851745307,286.4010314941406,294.1499938964844,293.4102783203125,292.4427185058594,292.5008850097656,293.1512756347656,287.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105622397735,5.917807133215547e-09,0.0011105563025921,-0.0144459763541817,0.0,0.0,0.0,-0.0083044255152344,60.0,10.17150592803955,-0.0,-8.409021745592329e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,9.38402081374079e-05,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,9.88182655419223e-05,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,7.298684795387089e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,9.88182655419223e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19451904296875,0.0,0.0,0.0004687511827796,286.4047546386719,294.1499938964844,293.4393615722656,292.45440673828125,292.5101013183594,293.1821594238281,287.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110955607146,5.959249538278755e-09,0.0011109496699646,-0.0145545005798339,0.0,0.0,0.0,-0.0083251670002937,60.0,10.193351745605469,-0.0,-8.414980356974412e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982116699219,0.0,0.0,9.38738157856278e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,9.885365579975768e-05,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,7.301298319362104e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.0,9.885365579975768e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982116699219,0.0,0.0,0.0004689190536737,286.40850830078125,294.1499938964844,293.46832275390625,292.4662475585937,292.5195007324219,293.21307373046875,287.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111353514716,6.001156016566256e-09,0.0011113474611192,-0.0146642411127686,0.0,0.0,0.0,-0.0083461422473192,60.0,10.215457916259766,-0.0,-8.4210086015446e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.201904296875,0.0,0.0,9.390767809236422e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020263671875,0.0,0.0,9.88893152680248e-05,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027587890625,0.0,0.0,7.303932216018438e-05,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016906738281,0.0,0.0,9.88893152680248e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018737792969,0.0,0.0,0.0004690882051363,286.4122314453125,294.1499938964844,293.4971923828125,292.478271484375,292.5290832519531,293.2439880371094,287.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111754332669,6.04338046272801e-09,0.0011117482790723,-0.014774814248085,0.0,0.0,0.0,-0.0083672758191823,60.0,10.237853050231934,-0.0,-8.427084452478084e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,9.394168591825292e-05,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,9.89251275314018e-05,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064208984375,0.0,0.0,7.306577754206955e-05,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,9.89251275314018e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055358886719,0.0,0.0,0.0004692580841947,286.4159545898437,294.1499938964844,293.5259094238281,292.4904479980469,292.5388488769531,293.2748718261719,287.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121568968519,6.085792758625531e-09,0.0011121508432552,-0.0148858781903982,0.0,0.0,0.0,-0.0083885034546256,60.0,10.26053237915039,-0.0,-8.433189435663736e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,9.397571557201444e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,9.896096162265168e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100830078125,0.0,0.0,7.309224019991234e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,9.896096162265168e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091979980469,0.0,0.0,0.0004694280796684,286.4197082519531,294.1499938964844,293.5544738769531,292.5028076171875,292.548828125,293.3057556152344,287.2145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125598102807,6.1282281471619635e-09,0.0011125536402687,-0.0149970026686787,0.0,0.0,0.0,-0.0084097431972622,60.0,10.283586502075195,-0.0,-8.439299392648537e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,9.40095997066237e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130432128906,0.0,0.0,9.899665019474924e-05,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137451171875,0.0,0.0,7.311860099434853e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,9.899665019474924e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,0.0004695973475463,286.4234313964844,294.1499938964844,293.5829162597656,292.5154113769531,292.5589904785156,293.3365478515625,287.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129609774798,6.1704850118360355e-09,0.0011129548074677,-0.0151076577603816,0.0,0.0,0.0,-0.0084308935329318,60.0,10.306986808776855,-0.0,-8.445386612265794e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,9.404324373463167e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167053222656,0.0,0.0,9.90320768323727e-05,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174072265625,0.0,0.0,7.314476533792913e-05,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,9.90320768323727e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,0.0004697654221672,286.4271545410156,294.1499938964844,293.6112060546875,292.5282287597656,292.5693359375,293.3673095703125,287.22137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133592342957,6.2124394517582e-09,0.0011133530642837,-0.0152175212278962,0.0,0.0,0.0,-0.0084518920630216,60.0,10.330801010131836,-0.0,-8.45143190986164e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2202453613281,0.0,0.0,9.407645120518282e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,9.906704508466646e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210693359375,0.0,0.0,7.317059498745948e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,9.906704508466646e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22021484375,0.0,0.0,0.000469931284897,286.4308776855469,294.1499938964844,293.6393127441406,292.54132080078125,292.5798645019531,293.39794921875,287.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137523688375,6.253845885595409e-09,0.0011137460824102,-0.0153259495273232,0.0,0.0,0.0,-0.0084726167842745,60.0,10.355036735534668,-0.0,-8.45740117938476e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239074707031,0.0,0.0,9.410911297891288e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,9.91014385363087e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,7.31959953554906e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,9.91014385363087e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,0.0004700944409705,286.4346008300781,294.1499938964844,293.6672668457031,292.5546875,292.5905456542969,293.42852783203125,287.2282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141389841213,6.294579080190488e-09,0.001114132697694,-0.0154326129704713,0.0,0.0,0.0,-0.0084930043667554,60.0,10.379709243774414,-0.0,-8.463274525638553e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275695800781,0.0,0.0,9.414109808858484e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,9.913511894410476e-05,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283935546875,0.0,0.0,7.322087185457349e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273864746094,0.0,0.0,9.913511166814716e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275390625,0.0,0.0,0.0004702541918959,286.4383239746094,294.1499938964844,293.6950378417969,292.5683288574219,292.60137939453125,293.458984375,287.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145175667479,6.3344574030566045e-09,0.0011145112803205,-0.0155370393767952,0.0,0.0,0.0,-0.008512963540852,60.0,10.40478515625,-0.0,-8.469027079627267e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312316894531,0.0,0.0,9.417209366802126e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313842773437,0.0,0.0,9.9167758889962e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320556640625,0.0,0.0,7.324497710214928e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,9.916775161400436e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312316894531,0.0,0.0,0.0004704090242739,286.4420471191406,294.1499938964844,293.7226257324219,292.5823059082031,292.6124267578125,293.4892883300781,287.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148845078423,6.373108707435904e-09,0.0011148781049996,-0.0156382489949464,0.0,0.0,0.0,-0.0085323089733719,60.0,10.43047332763672,-0.0,-8.474604129560248e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.050000000745058,9.420207788934933e-05,298.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23504638671875,0.0,0.050000000745058,9.919933654600754e-05,298.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.050000000745058,7.326830382226035e-05,298.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.050000000745058,9.919933654600754e-05,298.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.050000000745058,0.0004705588216893,286.4457702636719,285.4460144042969,293.75,292.5965881347656,292.6236267089844,293.5194396972656,287.2386474609375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0011152395745739,6.410504571618958e-09,0.0011152331717312,-0.015736173838377,0.0,0.0,0.0,-0.0085510266944766,60.0,10.456623077392578,-0.0,-8.48000212272382e-08,1.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95654296875,0.6568366289138794,0.050000000745058,0.0407851189374923,298.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9565734863281,0.6568366289138794,0.050000000745058,0.042948693037033,298.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566955566406,0.6568366289138794,0.050000000745058,0.0317217595875263,298.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564819335937,0.6568366289138794,0.050000000745058,0.042948693037033,298.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9565124511719,0.6568366289138794,0.050000000745058,0.2037301063537597,287.1119689941406,285.4121398925781,293.7773132324219,292.6110534667969,296.5639343261719,297.64031982421875,287.498046875,1.0,0.1102366894483566,0.0814667418599128,0.0814667418599128,1.0,1.0,-0.4827654659748077,0.0005165435140952,0.4822489321231842,-0.1738886535167694,0.0,0.0,0.0,8.730904579162598,60.0,1363.9501953125,0.0,13.639848709106444,1.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11065673828125,0.6509392261505127,0.050000000745058,0.0451733954250812,298.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.11065673828125,0.6509392261505127,0.050000000745058,0.0475697591900825,298.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.11065673828125,0.6509392261505127,0.050000000745058,0.0351348631083965,298.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.11065673828125,0.6509392261505127,0.050000000745058,0.0475697591900825,298.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.11065673828125,0.6509392261505127,0.050000000745058,0.2256504595279693,288.2786865234375,285.3782043457031,293.8046569824219,292.62548828125,296.9580993652344,298.6734619140625,289.0166931152344,1.0,0.1220535933971405,0.1629334837198257,0.1629334837198257,1.0,1.0,-0.5348038673400879,0.0193999446928501,0.5154039263725281,-0.1716548651456833,0.0,0.0,0.0,10.866610527038574,60.0,2739.566650390625,0.0,18.659988403320312,1.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
