time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820180,298.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3477478027344,0.6124944686889648,0.050000000745058,0.0454748459160327,298.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3477478027344,0.6124944686889648,0.050000000745058,0.0478872023522853,298.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3477478027344,0.6124944686889648,0.050000000745058,0.0353693217039108,298.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3477478027344,0.6124944686889648,0.050000000745058,0.0478872023522853,298.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3477478027344,0.6124944686889648,0.050000000745058,0.2271562665700912,289.43048095703125,285.34423828125,293.8320617675781,292.639892578125,296.94989013671875,298.69061279296875,288.8078308105469,1.0,0.1326430439949035,0.244400218129158,0.244400218129158,1.0,1.0,-0.5383734107017517,0.0394527800381183,0.4989206492900848,-0.1528258770704269,1.0,1.0,0.0,14.690672874450684,60.0,12453.7578125,0.0,22.39620590209961,1.0,281.62359619140625,289.25750732421875,297.7458190917969,298.8460388183594,293.1499938964844,293.1499938964844,283.1499938964844,1488.235595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1784818917512893,1.0,0.0,0.0,0.7937707901000977,0.7937793731689453,7.695356885051299e-08,4.194485664367676,4.194475173950195,1.0363935871282592e-05,0.0,0.0,0.0,5700.5595703125,0.0,16.618793487548828,1882.783203125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17820240,298.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.68017578125,0.5812491178512573,0.050000000745058,0.0456249192357063,298.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68017578125,0.5812491178512573,0.050000000745058,0.0480452366173267,298.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68017578125,0.5812491178512573,0.050000000745058,0.0354860462248325,298.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.68017578125,0.5812491178512573,0.050000000745058,0.0480452366173267,298.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68017578125,0.5812491178512573,0.050000000745058,0.2279059141874313,287.43328857421875,285.3102111816406,293.8594970703125,292.654296875,296.9330749511719,298.6531677246094,286.556396484375,1.0,0.1422689408063888,0.3258669674396515,0.3258669674396515,1.0,1.0,-0.5401480793952942,0.0718094855546951,0.4683386087417602,-0.1211958229541778,1.0,1.0,0.0,18.583864212036133,60.0,13069.2880859375,0.0,26.093639373779297,1.0,282.1469421386719,286.1958923339844,297.7996520996094,299.01739501953125,293.1499938964844,293.1499938964844,283.1499938964844,1992.274169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139802753925323,1.0,0.0,0.0,0.9401345252990724,0.9401363730430604,6.029762289472275e-08,4.264003753662109,4.263994216918945,9.80230834102258e-06,0.0,0.0,0.0,5056.52197265625,0.0,25.5687313079834,1895.1749267578125,0.0,300.9793701171875,0.2429048120975494,1.0,0.0,3.0,1.0,0.0
17820300,298.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805053710937,0.5564876198768616,0.050000000745058,0.0457688011229038,298.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805053710937,0.5564876198768616,0.050000000745058,0.0481967516243457,298.6713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805053710937,0.5564876198768616,0.050000000745058,0.0355979576706886,298.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805053710937,0.5564876198768616,0.050000000745058,0.0481967516243457,298.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805053710937,0.5564876198768616,0.050000000745058,0.2286246418952942,285.9239196777344,285.2757263183594,293.8872985839844,292.6688232421875,296.911376953125,298.6065979003906,285.5235290527344,1.0,0.1510708034038543,0.4087057411670685,0.4087057411670685,0.9976849555969238,1.0,-0.5418493151664734,0.1164712458848953,0.4253780841827392,-0.0773022547364234,1.0,1.0,0.0,22.43357276916504,60.0,12300.517578125,0.0,29.76432228088379,1.0,282.5712280273437,285.1350402832031,297.01031494140625,298.2696838378906,293.1499938964844,293.1499938964844,283.1499938964844,3356.495849609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111300945281982,1.0,0.0,0.0,1.2203011512756348,1.2203037738800049,9.942849032995585e-08,4.265868186950684,4.26585865020752,9.78640582616208e-06,0.0,0.0,0.0,4128.27392578125,0.0,55.62718200683594,1895.429443359375,0.0,542.2700805664062,0.3082660436630249,1.0,0.0,3.0,1.0,0.0
17820360,298.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3703918457031,0.5378990173339844,0.050000000745058,0.0459035038948059,298.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3703918457031,0.5378990173339844,0.050000000745058,0.0483385995030403,298.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3703918457031,0.5378990173339844,0.050000000745058,0.0357027240097522,298.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3703918457031,0.5378990173339844,0.050000000745058,0.0483385995030403,298.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3703918457031,0.5378990173339844,0.050000000745058,0.2292975038290023,285.3063049316406,285.2420349121094,293.9144897460937,292.6830139160156,296.88677978515625,298.5570068359375,285.17144775390625,1.0,0.1588077694177627,0.5258669853210449,0.5258669853210449,0.800000011920929,1.0,-0.5434420108795166,0.1854469776153564,0.3579950034618377,-0.0091777872294187,0.826245903968811,0.826245903968811,0.0,26.04401969909668,60.0,11721.72265625,0.0,33.222110748291016,1.0,282.8512268066406,284.814453125,296.3026733398437,297.46209716796875,293.1499938964844,293.1499938964844,283.1499938964844,5806.95361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341848134994507,1.0,0.0,0.0,1.4342297315597534,1.434233546257019,1.3725841085943102e-07,4.265922546386719,4.265913009643555,9.785941983864175e-06,0.0,0.0,0.0,3956.01806640625,0.0,93.74820709228516,1895.4368896484373,0.0,623.7091674804688,0.3593844473361969,1.0,0.0,3.0,1.0,0.0
17820420,298.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.5235848426818848,0.050000000745058,0.0460317879915237,298.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.5235848426818848,0.050000000745058,0.0484736897051334,298.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.5235848426818848,0.050000000745058,0.0358025021851062,298.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.5235848426818848,0.050000000745058,0.0484736897051334,298.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.5235848426818848,0.050000000745058,0.2299383133649826,285.12554931640625,285.2078552246094,293.9420471191406,292.69732666015625,296.4591979980469,298.5083923339844,285.1048278808594,1.0,0.1658264845609665,0.6444002389907837,0.6444002389907837,0.6000000238418579,1.0,-0.5449585318565369,0.2607423663139343,0.2842161655426025,0.0652537047863006,0.7176123857498169,0.7176123857498169,0.0,29.48367118835449,60.0,11347.685546875,0.0,36.5468978881836,1.0,283.0065002441406,284.79931640625,295.81915283203125,296.8609619140625,293.1499938964844,293.1499938964844,283.1499938964844,10765.0517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194976925849915,1.0,0.0,0.0,1.4867761135101318,1.4867810010910034,1.474975448445548e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3990.7470703125,0.0,118.2245864868164,1895.4371337890625,0.0,570.4986572265625,0.3861269950866699,1.0,0.0,3.0,1.0,0.0
17820480,298.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.5127044320106506,0.050000000745058,0.0461504682898521,298.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.5127044320106506,0.050000000745058,0.0485986657440662,298.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.5127044320106506,0.050000000745058,0.0358948074281215,298.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.5127044320106506,0.050000000745058,0.0485986657440662,298.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.5127044320106506,0.050000000745058,0.2305311411619186,285.1047668457031,285.1736755371094,293.9696044921875,292.71160888671875,295.481201171875,298.4658203125,285.1020202636719,1.0,0.1720969974994659,0.7629334926605225,0.7629334926605225,0.4000000059604645,1.0,-0.5463615655899048,0.3919641375541687,0.1543974578380584,0.1953702270984649,0.6998211741447449,0.6998211741447449,0.0,32.674076080322266,60.0,11460.4189453125,-0.0,39.66923904418945,1.0,283.0824279785156,284.855712890625,295.55572509765625,296.5185852050781,293.1499938964844,293.1499938964844,283.1499938964844,13433.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883860051631927,1.0,0.0,0.0,1.5269875526428225,1.526992917060852,1.555838053945991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4200.166015625,0.0,134.5843963623047,1895.4371337890625,0.0,472.5528564453125,0.4023065567016601,1.0,0.0,3.0,1.0,0.0
17820540,298.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.504235565662384,0.050000000745058,0.0462600737810134,298.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.504235565662384,0.050000000745058,0.0487140826880931,298.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.504235565662384,0.050000000745058,0.0359800569713115,298.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.504235565662384,0.050000000745058,0.0487140826880931,298.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.504235565662384,0.050000000745058,0.231078639626503,285.08624267578125,285.13946533203125,293.9971923828125,292.7258605957031,294.4564514160156,298.4296875,285.0708923339844,1.0,0.1776782274246215,0.8814667463302612,0.8814667463302612,0.2000000029802322,1.0,-0.5476577281951904,0.507765531539917,0.0398921743035316,0.3101431727409363,0.6907799243927002,0.6907799243927002,0.0,35.62084197998047,60.0,11733.7822265625,-0.0,42.57129287719727,1.0,283.118896484375,284.8920593261719,295.461181640625,296.3813781738281,293.1499938964844,293.1499938964844,283.1499938964844,14773.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4553195536136627,1.0,0.0,0.0,1.5712556838989258,1.571261644363403,1.647354821443514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4399.197265625,0.0,148.4014434814453,1895.4371337890625,0.0,387.1322937011719,0.4148660600185394,1.0,0.0,3.0,1.0,0.0
17820600,298.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.4974367022514343,0.050000000745058,0.0463612824678421,298.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.4974367022514343,0.050000000745058,0.0488206632435321,298.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.4974367022514343,0.050000000745058,0.0360587760806083,298.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.4974367022514343,0.050000000745058,0.0488206632435321,298.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.4974367022514343,0.050000000745058,0.2315842062234878,285.0573425292969,285.105224609375,294.0248107910156,292.7400817871094,294.03582763671875,298.39910888671875,285.0506896972656,1.0,0.1826274693012237,1.0,1.0,0.0,1.0,-0.5488544702529907,0.5488526821136475,1.807062517400481e-06,0.3505821526050567,0.6770214438438416,0.6770214438438416,0.0,38.33286285400391,60.0,11886.021484375,-0.0,45.24322891235352,1.0,283.1358947753906,284.92169189453125,295.47216796875,296.3671264648437,293.1499938964844,293.1499938964844,283.1499938964844,16265.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277312755584717,1.0,0.0,0.0,1.5826258659362793,1.582632064819336,1.671282774395877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4506.4912109375,0.0,155.79257202148438,1895.4371337890625,0.0,327.5477905273437,0.4208984971046448,1.0,0.0,3.0,1.0,0.0
17820660,298.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.4918447434902191,0.050000000745058,0.0464537292718887,298.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.4918447434902191,0.050000000745058,0.0489180162549018,298.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.4918447434902191,0.050000000745058,0.0361306779086589,298.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.4918447434902191,0.050000000745058,0.0489180162549018,298.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.4918447434902191,0.050000000745058,0.2320459932088852,285.0533447265625,285.07098388671875,294.05242919921875,292.7543029785156,294.04693603515625,298.37335205078125,285.056396484375,1.0,0.1870026588439941,1.0,1.0,0.0,1.0,-0.5499475002288818,0.5499471426010132,3.816765854480764e-07,0.3512561321258545,0.6855684518814087,0.6855684518814087,0.0,40.80443572998047,60.0,11997.265625,-0.0,47.68271255493164,1.0,283.14361572265625,284.9333801269531,295.53814697265625,296.4233093261719,293.1499938964844,293.1499938964844,283.1499938964844,16525.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083984792232513,1.0,0.0,0.0,1.6034634113311768,1.6034698486328125,1.715582271799576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4605.01025390625,0.0,161.4638214111328,1895.4371337890625,0.0,290.6885681152344,0.4262866675853729,1.0,0.0,3.0,1.0,0.0
17820720,298.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.4871276319026947,0.050000000745058,0.0465372875332832,298.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.4871276319026947,0.050000000745058,0.0490060038864612,298.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.4871276319026947,0.050000000745058,0.0361956655979156,298.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.4871276319026947,0.050000000745058,0.0490060038864612,298.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.4871276319026947,0.050000000745058,0.232463389635086,285.0543212890625,285.0297241210937,294.080078125,292.7684631347656,294.074462890625,298.35174560546875,285.048828125,1.0,0.190862625837326,1.0,1.0,0.0,1.0,-0.5509353876113892,0.5509350299835205,3.82484500960345e-07,0.3518509566783905,0.7141733765602112,0.7141733765602112,0.0,43.03816223144531,48.0,12138.1630859375,-0.0,49.89565658569336,1.0,283.1471862792969,284.9057922363281,295.6293029785156,296.5203552246094,293.1499938964844,293.1499938964844,283.1499938964844,15717.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3982226550579071,1.0,0.0,0.0,1.660212159156799,1.660218596458435,1.839164553985029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4707.4130859375,0.0,172.42076110839844,1895.4371337890625,0.0,272.5682678222656,0.4362931847572326,1.0,0.0,3.0,1.0,0.0
17820780,298.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.4849134087562561,0.050000000745058,0.0465777739882469,298.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.4849134087562561,0.050000000745058,0.0490486361086368,298.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.4849134087562561,0.050000000745058,0.0362271554768085,298.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.4849134087562561,0.050000000745058,0.0490486361086368,298.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.4849134087562561,0.050000000745058,0.2326656132936477,285.0327453613281,284.9981994628906,294.10772705078125,292.7825927734375,294.10211181640625,298.3336486816406,285.0179748535156,1.0,0.1923828125,1.0,1.0,0.0,1.0,-0.5514141321182251,0.5514137744903564,3.828588717169623e-07,0.3521004617214203,0.7312991619110107,0.7312991619110107,0.0,44.12010955810547,48.0,12246.04296875,-0.0,50.970314025878906,1.0,283.1488037109375,284.853271484375,295.72271728515625,296.6279296875,293.1499938964844,293.1499938964844,283.1499938964844,15083.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962672650814056,1.0,0.0,0.0,1.7303073406219482,1.7303138971328735,1.9977441922947042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4772.6396484375,0.0,188.1406097412109,1895.4371337890625,0.0,269.1726379394531,0.4494285881519317,1.0,0.0,3.0,1.0,0.0
17820840,298.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.484552264213562,0.050000000745058,0.0465844273567199,298.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.484552264213562,0.050000000745058,0.0490556471049785,298.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.484552264213562,0.050000000745058,0.0362323336303234,298.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.484552264213562,0.050000000745058,0.0490556471049785,298.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.484552264213562,0.050000000745058,0.2326988726854324,284.9986572265625,284.9652099609375,294.1353759765625,292.7967224121094,294.1297607421875,298.3183898925781,284.98388671875,1.0,0.1925160139799118,1.0,1.0,0.0,1.0,-0.5514928698539734,0.55149245262146,3.828901640190452e-07,0.3520741462707519,0.7416929602622986,0.7416929602622986,0.0,44.29730987548828,36.0,12297.0419921875,-0.0,51.146522521972656,1.0,283.1495056152344,284.8075866699219,295.7987060546875,296.7189636230469,293.1499938964844,293.1499938964844,283.1499938964844,15227.3544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3997528254985809,1.0,0.0,0.0,1.7835534811019895,1.7835603952407837,2.122587972053225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4797.9853515625,0.0,203.12762451171875,1895.4371337890625,0.0,275.2439880371094,0.4609550535678863,1.0,0.0,3.0,1.0,0.0
17820900,298.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.4856762290000915,0.050000000745058,0.0465637594461441,298.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.4856762290000915,0.050000000745058,0.0490338802337646,298.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.4856762290000915,0.050000000745058,0.0362162552773952,298.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.4856762290000915,0.050000000745058,0.0490338802337646,298.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.4856762290000915,0.050000000745058,0.232595607638359,284.967529296875,284.95001220703125,294.1630249023437,292.810791015625,294.15740966796875,298.3055419921875,284.955078125,1.0,0.1914122551679611,1.0,1.0,0.0,1.0,-0.5512484908103943,0.5512481331825256,3.826443730758912e-07,0.3518251180648803,0.7406438589096069,0.7406438589096069,0.0,43.74369812011719,36.0,12332.2138671875,-0.0,50.59632110595703,1.0,283.1498107910156,284.7693786621094,295.8510437011719,296.7868347167969,293.1499938964844,293.1499938964844,283.1499938964844,15621.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058865308761596,1.0,0.0,0.0,1.8278818130493164,1.8278889656066888,2.2294082668850026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4811.08203125,0.0,217.25942993164065,1895.4371337890625,0.0,286.1417541503906,0.4709807634353637,1.0,0.0,3.0,1.0,0.0
17820960,298.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.4881233274936676,0.050000000745058,0.0465193055570125,298.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.4881233274936676,0.050000000745058,0.0489870682358741,298.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.4881233274936676,0.050000000745058,0.0361816808581352,298.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.4881233274936676,0.050000000745058,0.0489870682358741,297.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.4881233274936676,0.050000000745058,0.2323735654354095,284.94439697265625,284.95001220703125,294.190673828125,292.8248291015625,294.18505859375,298.2947692871094,284.93804931640625,1.0,0.1892139911651611,1.0,1.0,0.0,1.0,-0.5507229566574097,0.5507225394248962,3.821574239282201e-07,0.3513819277286529,0.7268493175506592,0.7268493175506592,0.0,42.5540657043457,25.0,12313.03125,-0.0,49.415565490722656,1.0,283.1499328613281,284.75347900390625,295.8797302246094,296.82525634765625,293.1499938964844,293.1499938964844,283.1499938964844,16794.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122954308986664,1.0,0.0,0.0,1.8367551565170288,1.8367626667022705,2.2511059682983614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4790.49658203125,0.0,224.28054809570312,1895.4371337890625,0.0,297.8450927734375,0.4751728773117065,1.0,0.0,3.0,1.0,0.0
17821020,298.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.4916374385356903,0.050000000745058,0.0464573055505752,298.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.4916374385356903,0.050000000745058,0.0489217787981033,298.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.4916374385356903,0.050000000745058,0.0361334607005119,298.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.4916374385356903,0.050000000745058,0.0489217787981033,297.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.4916374385356903,0.050000000745058,0.2320638597011566,284.9358215332031,284.95001220703125,294.21832275390625,292.8388366699219,294.21270751953125,298.2859191894531,284.9352722167969,1.0,0.1862001419067382,1.0,1.0,0.0,1.0,-0.5499899387359619,0.5499895811080933,3.814923275058392e-07,0.3507941365242004,0.7174686193466187,0.7174686193466187,0.0,40.89519882202149,25.0,12300.12890625,-0.0,47.772705078125,1.0,283.14996337890625,284.7539367675781,295.89031982421875,296.84197998046875,293.1499938964844,293.1499938964844,283.1499938964844,17629.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4173748791217804,1.0,0.0,0.0,1.8318380117416384,1.83184552192688,2.239069232246039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4780.388671875,0.0,225.9586181640625,1895.4371337890625,0.0,307.3709411621094,0.4759542346000671,1.0,0.0,3.0,1.0,0.0
17821080,298.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.5059006810188293,0.050000000745058,0.0462369956076145,298.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.5059006810188293,0.050000000745058,0.0486897826194763,298.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7239160537719727,0.1660310178995132,0.0960221365094184,298.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.5059006810188293,0.050000000745058,0.0486897826194763,297.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.5059006810188293,0.050000000745058,0.2309633642435073,284.95123291015625,284.95001220703125,294.2459411621094,292.85284423828125,294.2408752441406,298.27398681640625,284.99432373046875,1.0,0.1834754347801208,1.0,1.0,0.0,1.0,-0.6274317502975464,0.627431333065033,4.494338838867408e-07,0.4024294018745422,0.723645806312561,0.723645806312561,0.0,35.547908782958984,28.0,13334.82421875,-0.0,52.05656433105469,1.0,283.1499938964844,284.8421936035156,295.8948059082031,296.8627624511719,293.1499938964844,293.1499938964844,283.1499938964844,17810.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210380017757416,1.0,0.0,0.0,1.8294285535812376,1.8294360637664795,2.2331828120059082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5033.04736328125,0.0,225.9197235107422,1895.4371337890625,0.0,314.3876342773437,0.4761881530284881,1.0,0.0,3.0,1.0,0.0
17821140,298.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805419921875,0.7869119644165039,0.1628157049417495,0.1369537860155105,298.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.5358501076698303,0.050000000745058,0.0483556315302848,298.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.806293785572052,0.162050113081932,0.1143551841378212,298.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.5358501076698303,0.050000000745058,0.0483556315302848,297.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.5358501076698303,0.050000000745058,0.2293782830238342,285.17059326171875,284.95001220703125,294.2735595703125,292.86676025390625,294.2695007324219,298.2106628417969,285.2688293457031,1.0,0.1842941045761108,1.0,1.0,0.0,1.0,-0.7698509693145752,0.7698503732681274,5.898704671380983e-07,0.500361442565918,0.8994722366333008,0.8994722366333008,0.0,28.165603637695312,28.0,16147.8671875,-0.0,62.93410110473633,1.0,283.1499938964844,285.0782165527344,295.9475402832031,297.0129089355469,293.1499938964844,293.1499938964844,283.1499938964844,12662.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303852021694183,1.0,0.0,0.0,1.974681615829468,1.97468900680542,2.6018818743978045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5253.8369140625,0.0,251.3792266845703,1895.4371337890625,0.0,332.89373779296875,0.4997154176235199,1.0,0.0,3.0,1.0,0.0
17821200,298.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34332275390625,0.8022072911262512,0.1567397862672805,0.1437974423170089,298.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.322509765625,0.5374106168746948,0.050000000745058,0.0483419485390186,298.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3433532714844,0.8063563704490662,0.161179780960083,0.113543190062046,298.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.322509765625,0.5374106168746948,0.050000000745058,0.0483419485390186,297.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.322509765625,0.5374106168746948,0.050000000745058,0.229313388466835,285.3416748046875,284.95001220703125,294.3011779785156,292.88067626953125,294.2972106933594,298.1297912597656,285.3407287597656,1.0,0.1845875680446624,1.0,1.0,0.0,1.0,-0.778129518032074,0.7781289219856262,5.987172926325002e-07,0.5061697363853455,1.0,1.0,0.0,27.88972282409668,25.0,16953.462890625,-0.0,63.78461837768555,1.0,283.1499938964844,285.04278564453125,296.05438232421875,297.2271728515625,293.1499938964844,293.1499938964844,283.1499938964844,10548.626953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524350464344024,1.0,0.0,0.0,2.160908937454224,2.160917043685913,3.1157767921286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5333.57470703125,0.0,308.97393798828125,1895.4371337890625,0.0,380.4555969238281,0.5384252667427063,1.0,0.0,3.0,1.0,0.0
17821260,298.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709411621094,0.8792315125465393,0.1548283547163009,0.1403643488883972,298.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622436523437,0.7627536058425903,0.151377648115158,0.0959972962737083,298.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714599609375,0.8910124897956848,0.1626573950052261,0.1135080754756927,298.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690490722656,0.8482123017311096,0.1493381559848785,0.1326216459274292,297.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.6055768132209778,0.050000000745058,0.2273223847150802,285.3692626953125,284.95001220703125,294.3287353515625,292.8945617675781,294.3254089355469,298.0731506347656,285.4219055175781,1.0,0.1872189193964004,1.0,1.0,0.0,1.0,-0.9463295340538024,0.9463287591934204,7.964305268615135e-07,0.6260693669319153,1.0,1.0,0.0,18.746057510375977,25.0,19396.8671875,-0.0,78.53620147705078,1.0,283.1499938964844,285.12225341796875,296.12213134765625,297.38555908203125,293.1499938964844,293.1499938964844,283.1499938964844,11844.5576171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781835675239563,1.0,0.0,0.0,2.292360782623291,2.292369842529297,3.506383166040905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5437.3828125,0.0,368.7355346679688,1895.4371337890625,0.0,444.3346862792969,0.5675093531608582,1.0,0.0,3.0,1.0,0.0
17821320,297.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.599853515625,0.9379587769508362,0.1556468456983566,0.1398023813962936,297.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59869384765625,0.9197372794151306,0.1482293158769607,0.1399650573730468,298.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.600830078125,0.9573695063591005,0.1654393672943115,0.1149018928408622,297.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.598876953125,0.9186275601387024,0.1455976068973541,0.1395277976989746,297.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551147460937,0.6419434547424316,0.050000000745058,0.2266053110361099,285.59930419921875,284.95001220703125,294.3562927246094,292.90838623046875,294.353271484375,298.0234069824219,285.62921142578125,1.0,0.1899232268333435,1.0,1.0,0.0,1.0,-1.014388918876648,1.0143879652023315,8.87935925675265e-07,0.677075982093811,1.0,1.0,0.0,15.620452880859377,25.0,21150.421875,-0.0,86.49897766113281,1.0,283.1499938964844,285.2579040527344,296.1868896484375,297.5907592773437,293.1499938964844,293.1499938964844,283.1499938964844,12933.3828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085505843162537,1.0,0.0,0.0,2.3954110145568848,2.395421028137207,3.82871860438172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5567.4638671875,0.0,420.7326049804688,1895.4371337890625,0.0,533.8590087890625,0.5953176021575928,1.0,0.0,3.0,1.0,0.0
17821380,297.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.626220703125,0.9213778376579284,0.1577090919017791,0.1411812305450439,297.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264343261719,0.8992576003074646,0.14511139690876,0.1391320526599884,298.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260070800781,0.9444973468780518,0.1687553524971008,0.1170829907059669,297.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62646484375,0.8946315050125122,0.1432153880596161,0.1370593160390854,297.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260986328125,0.6308792233467102,0.050000000745058,0.2267969250679016,285.6263427734375,284.95001220703125,294.38385009765625,292.9222106933594,294.3807983398437,298.0192565917969,285.61639404296875,1.0,0.1918405145406723,1.0,1.0,0.0,1.0,-1.0150548219680786,1.0150539875030518,8.888792422112601e-07,0.6776018738746643,1.0,1.0,0.0,16.652095794677734,25.0,21479.74609375,-0.0,88.40979766845703,1.0,283.1499938964844,285.21044921875,296.2169494628906,297.7104187011719,293.1499938964844,293.1499938964844,283.1499938964844,14148.7490234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393632054328918,1.0,0.0,0.0,2.505434274673462,2.505445003509521,4.188508171409922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5599.41455078125,0.0,481.41009521484375,1895.4371337890625,0.0,643.6405029296875,0.6193044781684875,1.0,0.0,3.0,1.0,0.0
17821440,297.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8596064448356628,0.1674474477767944,0.0797904282808303,297.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8596064448356628,0.1469791531562805,0.0840231627225875,298.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64892578125,0.8596064448356628,0.1786831170320511,0.0620592199265956,297.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488952636719,0.8596064448356628,0.1453824788331985,0.0840231627225875,297.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527099609375,0.940438151359558,0.1357100307941436,0.5129280686378479,285.656494140625,284.95001220703125,294.4113464355469,292.9359741210937,294.4085388183594,298.0380554199219,285.6759948730469,1.0,0.1956584155559539,1.0,1.0,0.0,1.0,-1.0971643924713137,1.0971633195877075,1.0068689562103827e-06,0.7376164197921753,1.0,1.0,0.0,12.426506042480469,45.0,22850.435546875,-0.0,98.51868438720705,1.0,283.1499938964844,285.2557067871094,296.1976623535156,297.7647705078125,293.1499938964844,293.1499938964844,283.1499938964844,15117.943359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5640219449996948,1.0,0.0,0.0,2.5898244380950928,2.5898361206054688,4.475422201721813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5662.1796875,0.0,531.7129516601562,1895.4371337890625,0.0,747.5703735351562,0.642589271068573,1.0,0.0,3.0,1.0,0.0
17821500,298.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893615722656,0.870660126209259,0.1774921417236328,0.0864437893033027,297.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893615722656,0.870660126209259,0.1509894132614135,0.0910294726490974,298.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893615722656,0.870660126209259,0.1879786103963852,0.0672340616583824,297.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893615722656,0.870660126209259,0.149704173207283,0.0910294726490974,297.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68975830078125,0.9245061874389648,0.1334345936775207,0.511701762676239,285.6904602050781,284.95001220703125,294.43878173828125,292.94970703125,294.4360656738281,298.03094482421875,285.6946105957031,1.0,0.2020877748727798,1.0,1.0,0.0,1.0,-1.129961013793945,1.1299599409103394,1.0564388048805997e-06,0.7612348198890686,1.0,1.0,0.0,13.184592247009276,45.0,23569.109375,-0.0,107.62786102294922,1.0,283.1499938964844,285.2477111816406,296.1712341308594,297.7999572753906,293.1499938964844,293.1499938964844,283.1499938964844,16225.4189453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842488408088684,1.0,0.0,0.0,2.6830079555511475,2.6830203533172607,4.803272872777598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5697.68359375,0.0,591.197021484375,1895.4371337890625,0.0,844.8529052734375,0.6624895334243774,1.0,0.0,3.0,1.0,0.0
17821560,298.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.8690578937530518,0.1850962042808532,0.0854561999440193,297.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.8690578937530518,0.1546817123889923,0.089989498257637,298.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.8690578937530518,0.1948923021554947,0.0664659366011619,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.8690578937530518,0.1537146568298339,0.089989498257637,297.7170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239685058594,0.9564087390899658,0.1315593868494033,0.5562846064567566,285.7260131835937,284.95001220703125,294.4662170410156,292.96337890625,294.463623046875,298.0150146484375,285.7381286621094,1.0,0.2108679264783859,1.0,1.0,0.0,1.0,-1.1842827796936035,1.1842817068099976,1.1422943089201e-06,0.8007519245147705,1.0,1.0,0.0,13.742328643798828,65.0,24539.431640625,-0.0,122.4143295288086,1.0,283.1499938964844,285.2734680175781,296.1412658691406,297.81988525390625,293.1499938964844,293.1499938964844,283.1499938964844,17077.802734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998042821884155,1.0,0.0,0.0,2.752580165863037,2.752593278884888,5.055607061876799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5742.8193359375,0.0,638.3905029296875,1895.4371337890625,0.0,927.7108154296876,0.6821914315223694,1.0,0.0,3.0,1.0,0.0
17821620,298.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.782958984375,0.8777225017547607,0.1911288797855377,0.0908937379717826,297.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.782958984375,0.8777225017547607,0.1580888330936432,0.0957154855132103,298.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.782958984375,0.8777225017547607,0.2003343552350998,0.0706951320171356,297.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.782958984375,0.8777225017547607,0.1573960781097412,0.0957154855132103,297.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857360839844,0.964033305644989,0.1296819299459457,0.587777853012085,285.7883605957031,284.95001220703125,294.4935913085937,292.97705078125,294.4911499023437,297.99969482421875,285.8026428222656,1.0,0.2217833548784256,1.0,1.0,0.0,1.0,-1.2476214170455933,1.2476201057434082,1.2481109479267616e-06,0.8469212651252747,1.0,1.0,0.0,14.830995559692385,65.0,25717.591796875,-0.0,143.00672912597656,1.0,283.1499938964844,285.3125915527344,296.1242980957031,297.8597106933594,293.1499938964844,293.1499938964844,283.1499938964844,18085.109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128528118133545,1.0,0.0,0.0,2.8325953483581543,2.832609176635742,5.353803658181278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5807.07080078125,0.0,695.6971435546875,1895.4371337890625,0.0,1002.6949462890624,0.6989021897315979,1.0,0.0,3.0,1.0,0.0
17821680,298.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8578491210937,0.8988430500030518,0.1943529397249221,0.1053580269217491,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577575683594,0.8988430500030518,0.1599194556474685,0.1109470650553703,298.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85791015625,0.8988430500030518,0.2034801840782165,0.0819451287388801,297.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577880859375,0.8988430500030518,0.1594195961952209,0.1109470650553703,297.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586730957031,0.932872235774994,0.128715693950653,0.5813493728637695,285.8619079589844,284.95001220703125,294.5209350585937,292.9906616210937,294.51861572265625,297.9704895019531,285.8759460449219,1.0,0.2345775216817855,1.0,1.0,0.0,1.0,-1.3183908462524414,1.3183894157409668,1.3735993888985831e-06,0.8983142375946045,1.0,1.0,0.0,16.618242263793945,85.0,26916.755859375,-0.0,168.2638397216797,1.0,283.1499938964844,285.3609619140625,296.1221618652344,297.9165954589844,293.1499938964844,293.1499938964844,283.1499938964844,18835.578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251139044761658,1.0,0.0,0.0,2.8907694816589355,2.8907840251922607,5.575968202720105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5871.93994140625,0.0,739.4469604492188,1895.4371337890625,0.0,1077.381103515625,0.7158534526824951,1.0,0.0,3.0,1.0,0.0
17821740,298.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.9090215563774108,0.1961268186569214,0.1129217147827148,297.7742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95037841796875,0.9488258361816406,0.1601691842079162,0.1330000162124633,298.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.9090215563774108,0.2055103033781051,0.0878280028700828,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507751464844,0.9686979651451112,0.1595039516687393,0.1410979777574539,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9494323730469,0.9176270961761476,0.128262847661972,0.5783568620681763,285.9545288085937,284.95001220703125,294.5482177734375,293.0042419433594,294.5460510253906,297.9289245605469,285.97393798828125,1.0,0.2494208514690399,1.0,1.0,0.0,1.0,-1.4064905643463137,1.4064891338348389,1.54043505062873e-06,0.9615675806999208,1.0,1.0,0.0,18.26582908630371,85.0,28425.193359375,-0.0,202.07598876953125,1.0,283.1499938964844,285.4307861328125,296.1328125,297.99981689453125,293.1499938964844,293.1499938964844,283.1499938964844,19758.814453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637703537940979,1.0,0.0,0.0,2.960768222808838,2.9607832431793213,5.849276476510568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5965.30078125,0.0,794.4745483398438,1895.4371337890625,0.0,1158.119140625,0.7301425933837891,1.0,0.0,3.0,1.0,0.0
17821800,297.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661315917969,0.9400697350502014,0.1972316354513168,0.1372012943029403,297.7152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.067138671875,0.955817937850952,0.1583350598812103,0.1510918289422989,298.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661315917969,0.9400697350502014,0.2070339471101761,0.1067121177911758,297.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671081542969,0.9542802572250366,0.157687172293663,0.1504164040088653,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0642395019531,0.8830161094665527,0.1281639337539672,0.5774838328361511,286.07049560546875,284.95001220703125,294.5754699707031,293.01776123046875,294.57342529296875,297.8854064941406,286.0893859863281,1.0,0.2659260928630829,1.0,1.0,0.0,1.0,-1.4956833124160769,1.495681643486023,1.7230449884664267e-06,1.0263993740081787,1.0,1.0,0.0,21.14832305908203,105.0,29932.140625,-0.0,244.90966796875,1.0,283.1499938964844,285.513916015625,296.1541442871094,298.1047058105469,293.1499938964844,293.1499938964844,283.1499938964844,20426.388671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516708731651306,1.0,0.0,0.0,3.010369300842285,3.010385036468506,6.046901717127184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6063.87744140625,0.0,835.0762939453125,1895.4371337890625,0.0,1252.2362060546875,0.7450259923934937,1.0,0.0,3.0,1.0,0.0
17821860,297.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17193603515625,0.9834699630737304,0.1937625855207443,0.1764026582241058,297.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697692871094,0.9108089208602904,0.1574980914592743,0.1498415768146515,297.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1716613769531,0.9879034161567688,0.2056122571229934,0.1394218057394027,297.6516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16973876953125,0.9096006155014038,0.156994953751564,0.1493051648139953,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1672668457031,0.8490324020385742,0.1281817704439163,0.5777490735054016,286.1734619140625,284.95001220703125,294.6026306152344,293.0312805175781,294.6007385253906,297.8261413574219,286.1915588378906,1.0,0.2838134467601776,1.0,1.0,0.0,1.0,-1.5900299549102783,1.5900280475616455,1.9298245206300635e-06,1.0939724445343018,1.0,1.0,0.0,24.795717239379883,105.0,31475.740234375,-0.0,296.4366455078125,1.0,283.1499938964844,285.5842590332031,296.178466796875,298.2178649902344,293.1499938964844,293.1499938964844,283.1499938964844,21283.39453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669415831565857,1.0,0.0,0.0,3.072871685028076,3.072887897491455,6.300603558884177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6165.6455078125,0.0,888.1782836914062,1895.4371337890625,0.0,1360.2724609375,0.7575029730796814,1.0,0.0,3.0,1.0,0.0
17821920,297.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289123535156,0.8478803038597107,0.1910032331943512,0.1736086755990982,297.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289123535156,0.7954648733139038,0.1573642939329147,0.149948164820671,297.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2288818359375,0.8643642067909241,0.2027625441551208,0.1432304680347442,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289123535156,0.7946678996086121,0.1569360941648483,0.14951092004776,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22882080078125,0.7432410717010498,0.1280451864004135,0.5800048112869263,286.2288513183594,284.95001220703125,294.6297607421875,293.04473876953125,294.6278686523437,297.7618103027344,286.22711181640625,1.0,0.299728661775589,1.0,1.0,0.0,1.0,-1.5952333211898804,1.595231294631958,1.9428903215157334e-06,1.0989192724227903,1.0,1.0,0.0,38.2392807006836,93.0,31873.869140625,-0.0,335.33575439453125,1.0,283.1499938964844,285.5978698730469,296.195068359375,298.3059997558594,293.1499938964844,293.1499938964844,283.1499938964844,21886.318359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822941303253174,1.0,0.0,0.0,3.1160924434661865,3.116109132766724,6.47908962037036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6209.53271484375,0.0,926.1853637695312,1895.4371337890625,0.0,1473.9217529296875,0.770849347114563,1.0,0.0,3.0,1.0,0.0
17821980,297.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.20672607421875,0.8009397387504578,0.1906932443380355,0.1727043837308883,297.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071228027344,0.7513970732688904,0.1576945632696151,0.1504397243261337,297.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.20660400390625,0.8166977763175964,0.2022491097450256,0.1424535810947418,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071533203125,0.7507672905921936,0.1572893261909485,0.1500475853681564,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20770263671875,0.7035764455795288,0.1278907060623169,0.5811577439308167,286.20635986328125,284.95001220703125,294.65679931640625,293.0581359863281,294.6549072265625,297.7187805175781,286.2032470703125,1.0,0.3101182579994201,1.0,1.0,0.0,1.0,-1.5958787202835083,1.5958768129348757,1.944375753737404e-06,1.0993940830230713,1.0,1.0,0.0,48.0943603515625,93.0,32058.5625,-0.0,362.4298400878906,1.0,283.1499938964844,285.5682373046875,296.1876220703125,298.3324584960937,293.1499938964844,293.1499938964844,283.1499938964844,22693.30859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943749189376831,1.0,0.0,0.0,3.173020601272583,3.1730380058288574,6.717986025250866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6220.2294921875,0.0,977.8801879882812,1895.4371337890625,0.0,1566.64697265625,0.7819793820381165,1.0,0.0,3.0,1.0,0.0
