time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17822040,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919250488281,0.77705979347229,0.1915735006332397,0.1732347160577774,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921081542969,0.7312495708465576,0.1583205163478851,0.1511591374874115,297.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19189453125,0.7925387620925903,0.2029606401920318,0.1427382230758667,297.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.192138671875,0.7306740880012512,0.1579065769910812,0.1507733762264251,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923828125,0.6813786625862122,0.1278277337551117,0.5819153189659119,286.1917724609375,284.95001220703125,294.6838073730469,293.071533203125,294.6819152832031,297.68829345703125,286.1903686523437,1.0,0.3177924156188965,1.0,1.0,0.0,1.0,-1.5998884439468384,1.5998865365982056,1.953560285983258e-06,1.1022852659225464,1.0,1.0,0.0,54.91595077514648,81.0,32236.576171875,-0.0,383.0882568359375,1.0,283.1499938964844,285.551025390625,296.1675720214844,298.32867431640625,293.1499938964844,293.1499938964844,283.1499938964844,23247.478515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023419141769409,1.0,0.0,0.0,3.21152925491333,3.2115471363067627,6.882038974254101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6226.10546875,0.0,1013.9177856445312,1895.4371337890625,0.0,1629.28369140625,0.794190526008606,1.0,0.0,3.0,1.0,0.0
17822100,297.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784362792969,0.7653676271438599,0.1930537074804306,0.1744701415300369,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1786499023437,0.7208020687103271,0.1591523885726928,0.1520250588655471,297.7521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1783752441406,0.7801085114479065,0.2043066620826721,0.1435935050249099,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1786499023437,0.7201993465423584,0.1587102115154266,0.1516216695308685,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.178955078125,0.6692753434181213,0.1278882622718811,0.5827386975288391,286.17822265625,284.95001220703125,294.7107238769531,293.0848693847656,294.7088317871094,297.6649475097656,286.1767883300781,1.0,0.32317915558815,1.0,1.0,0.0,1.0,-1.6060514450073242,1.6060495376586914,1.967732032426284e-06,1.106730580329895,1.0,1.0,0.0,59.45788192749024,81.0,32488.328125,-0.0,398.7926025390625,1.0,283.1499938964844,285.5307312011719,296.1508483886719,298.3243408203125,293.1499938964844,293.1499938964844,283.1499938964844,24018.064453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073702216148376,1.0,0.0,0.0,3.26432204246521,3.2643401622772217,7.110158435352787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6238.93798828125,0.0,1064.74609375,1895.4371337890625,0.0,1669.3958740234375,0.8043198585510254,1.0,0.0,3.0,1.0,0.0
17822160,297.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724548339844,0.7606529593467712,0.1948437243700027,0.1760342419147491,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1725158691406,0.715919017791748,0.1601268649101257,0.152978628873825,297.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724548339844,0.7748956084251404,0.2059863656759262,0.1447248309850692,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1725158691406,0.7152554988861084,0.1596442312002182,0.1525426805019378,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.172607421875,0.6632793545722961,0.1280636489391327,0.5837385058403015,286.17242431640625,284.95001220703125,294.737548828125,293.09814453125,294.7356872558594,297.6459655761719,286.1721496582031,1.0,0.3266926109790802,1.0,1.0,0.0,1.0,-1.6134743690490725,1.61347234249115,1.9848857846227475e-06,1.1120833158493042,1.0,1.0,0.0,62.12140274047852,69.0,32712.818359375,-0.0,410.1527404785156,1.0,283.1499938964844,285.520751953125,296.1416320800781,298.3236999511719,293.1499938964844,293.1499938964844,283.1499938964844,24536.041015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105302214622498,1.0,0.0,0.0,3.299333572387696,3.2993524074554443,7.263496968334948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6250.69580078125,0.0,1099.3748779296875,1895.4371337890625,0.0,1694.826171875,0.8156892657279968,1.0,0.0,3.0,1.0,0.0
17822220,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.7605447173118591,0.1968039274215698,0.1777562350034713,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16522216796875,0.7150827050209045,0.1612034440040588,0.153987318277359,297.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.7745150327682495,0.2078500390052795,0.1459917724132537,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16522216796875,0.7143555879592896,0.1606725007295608,0.1535093635320663,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654052734375,0.6614227294921875,0.1283368915319442,0.5849283933639526,286.1650085449219,284.95001220703125,294.7643127441406,293.11138916015625,294.7624816894531,297.6298522949219,286.1643371582031,1.0,0.3286684155464172,1.0,1.0,0.0,1.0,-1.6216799020767212,1.6216778755187988,2.003954932661145e-06,1.1179977655410769,1.0,1.0,0.0,63.228275299072266,69.0,32989.95703125,-0.0,417.7524108886719,1.0,283.1499938964844,285.50567626953125,296.1414489746094,298.3349609375,293.1499938964844,293.1499938964844,283.1499938964844,25281.0546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127907872200012,1.0,0.0,0.0,3.349049568176269,3.3490688800811768,7.484046022909752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6269.1708984375,0.0,1149.8255615234375,1895.4371337890625,0.0,1713.1204833984375,0.8250724077224731,1.0,0.0,3.0,1.0,0.0
17822280,297.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632995605469,0.7638737559318542,0.1988541781902313,0.179542526602745,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632995605469,0.717380702495575,0.1623494029045105,0.1550246924161911,297.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632995605469,0.7777380347251892,0.2098108977079391,0.1473162323236465,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632995605469,0.7165971994400024,0.1617650836706161,0.154498666524887,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632995605469,0.6626741886138916,0.1286857277154922,0.5862625241279602,286.1632995605469,284.95001220703125,294.7909851074219,293.1246032714844,294.7891845703125,297.6156921386719,286.1635437011719,1.0,0.3293826580047607,1.0,1.0,0.0,1.0,-1.6303112506866455,1.6303092241287231,2.024135028477758e-06,1.1242164373397827,1.0,1.0,0.0,63.05958938598633,57.0,33229.1328125,-0.0,422.1210632324219,1.0,283.1499938964844,285.499267578125,296.147216796875,298.3514404296875,293.1499938964844,293.1499938964844,283.1499938964844,25772.31640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146384716033936,1.0,0.0,0.0,3.381432294845581,3.3814520835876465,7.629475931025809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6285.52294921875,0.0,1183.5029296875,1895.4371337890625,0.0,1728.13623046875,0.8358096480369568,1.0,0.0,3.0,1.0,0.0
17822340,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1589050292969,0.7701228260993958,0.2009542435407638,0.1813540011644363,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15899658203125,0.722186267375946,0.1635437756776809,0.1560776084661483,297.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1589050292969,0.7839834094047546,0.2118240147829055,0.1486632376909256,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15899658203125,0.7213477492332458,0.1629026532173156,0.155499517917633,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1590881347656,0.6665462851524353,0.1290925592184066,0.5877053141593933,286.15887451171875,284.95001220703125,294.8175964355469,293.1377868652344,294.8157958984375,297.60302734375,286.1585693359375,1.0,0.3290614187717438,1.0,1.0,0.0,1.0,-1.639189600944519,1.639187574386597,2.045022256425e-06,1.1306096315383911,1.0,1.0,0.0,61.84556579589844,57.0,33512.19921875,-0.0,423.7496948242188,1.0,283.1499938964844,285.4869384765625,296.1578674316406,298.37646484375,293.1499938964844,293.1499938964844,283.1499938964844,26499.453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164873480796814,1.0,0.0,0.0,3.428802251815796,3.4288225173950195,7.844732863304671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6307.04052734375,0.0,1233.941650390625,1895.4371337890625,0.0,1743.217529296875,0.8446238040924072,1.0,0.0,3.0,1.0,0.0
17822400,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1592102050781,0.7790785431861877,0.2030762881040573,0.1831629872322082,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1591491699219,0.7291473746299744,0.1647681891918182,0.1571324914693832,297.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1592102050781,0.792970597743988,0.2138594985008239,0.1500095874071121,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1591491699219,0.7282408475875854,0.1640678793191909,0.1564996093511581,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1591186523437,0.6728299856185913,0.1295398473739624,0.5892043709754944,286.15924072265625,284.95001220703125,294.8441162109375,293.1509094238281,294.8423156738281,297.59149169921875,286.15972900390625,1.0,0.3278867304325104,1.0,1.0,0.0,1.0,-1.6481420993804932,1.6481399536132812,2.0662168935814407e-06,1.1370532512664795,1.0,1.0,0.0,59.783447265625,45.0,33753.609375,-0.0,423.0486450195313,1.0,283.1499938964844,285.48248291015625,296.1702880859375,298.4022521972656,293.1499938964844,293.1499938964844,283.1499938964844,26971.21484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718380331993103,1.0,0.0,0.0,3.459188461303711,3.4592092037200928,7.984390322235413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6325.25341796875,0.0,1267.0391845703125,1895.4371337890625,0.0,1758.715576171875,0.8548797965049744,1.0,0.0,3.0,1.0,0.0
17822460,297.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1563415527344,0.7907562851905823,0.2052061706781387,0.1849616765975952,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1564025878906,0.7383027076721191,0.1660115867853164,0.158184602856636,297.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1563415527344,0.8046373128890991,0.2159018069505691,0.151347354054451,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1564025878906,0.7373016476631165,0.1652503013610839,0.1574949771165847,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1564636230469,0.6815384030342102,0.1300159245729446,0.5907344818115234,286.15631103515625,284.95001220703125,294.8705139160156,293.1640014648437,294.8687438964844,297.580810546875,286.1562194824219,1.0,0.3260073363780975,1.0,1.0,0.0,1.0,-1.6571022272109983,1.6571000814437866,2.0875634163530776e-06,1.1434991359710691,1.0,1.0,0.0,57.03033065795898,45.0,34034.6640625,-0.0,420.38519287109375,1.0,283.1499938964844,285.4717712402344,296.18426513671875,298.43243408203125,293.1499938964844,293.1499938964844,283.1499938964844,27686.255859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204429507255554,1.0,0.0,0.0,3.504742383956909,3.50476336479187,8.196066687560233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6347.5908203125,0.0,1317.758056640625,1895.4371337890625,0.0,1775.6676025390625,0.8632525205612183,1.0,0.0,3.0,1.0,0.0
17822520,297.615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15771484375,0.8052464127540588,0.2073304951190948,0.1867378950119018,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576538085937,0.750024676322937,0.1672630310058593,0.1592260152101516,297.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15771484375,0.8184505105018616,0.217937558889389,0.1526672542095184,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576538085937,0.7488962411880493,0.166439414024353,0.1584781557321548,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575622558594,0.692791223526001,0.1305090934038162,0.5922577977180481,286.1577453613281,284.95001220703125,294.8968200683594,293.1770324707031,294.89508056640625,297.57086181640625,286.1583557128906,1.0,0.3235422372817993,1.0,1.0,0.0,1.0,-1.6659702062606812,1.6659680604934692,2.1088226276333444e-06,1.1498756408691406,1.0,1.0,0.0,53.720096588134766,33.0,34272.81640625,-0.0,416.051025390625,1.0,283.1499938964844,285.4683837890625,296.1978759765625,298.46051025390625,293.1499938964844,293.1499938964844,283.1499938964844,28143.6640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225599884986877,1.0,0.0,0.0,3.53357481956482,3.5335962772369385,8.331474532496941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6366.05224609375,0.0,1350.5489501953125,1895.4371337890625,0.0,1793.135986328125,0.8731335997581482,1.0,0.0,3.0,1.0,0.0
17822580,297.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556396484375,0.8219422101974487,0.2094432860612869,0.1884918212890625,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556701660156,0.7650097608566284,0.1685168147087097,0.1602558344602584,297.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556396484375,0.8345699310302734,0.2199607789516449,0.1539687812328338,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556701660156,0.7637270092964172,0.1676297187805175,0.1594485640525818,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557312011719,0.7068305015563965,0.1310125887393951,0.5937631130218506,286.1556396484375,284.95001220703125,294.9230651855469,293.1900329589844,294.9212951660156,297.5614929199219,286.1556396484375,1.0,0.3205891847610473,1.0,1.0,0.0,1.0,-1.6747283935546875,1.6747262477874756,2.1299470063240733e-06,1.1561700105667114,1.0,1.0,0.0,49.95574188232422,33.0,34548.19921875,-0.0,410.3048400878906,1.0,283.1499938964844,285.4586181640625,296.2118225097656,298.4910583496094,293.1499938964844,293.1499938964844,283.1499938964844,28850.7265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247834801673889,1.0,0.0,0.0,3.5776870250701904,3.577709197998047,8.540789053768094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6388.1845703125,0.0,1401.762939453125,1895.4371337890625,0.0,1811.556884765625,0.8811550736427307,1.0,0.0,3.0,1.0,0.0
17822640,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15753173828125,0.8416215181350708,0.2115365117788314,0.190215602517128,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.157470703125,0.7841297388076782,0.1697661429643631,0.1612688302993774,297.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575622558594,0.854726254940033,0.2219642251729965,0.155246764421463,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.157470703125,0.782684862613678,0.1688146293163299,0.1604011505842209,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573791503906,0.7230781316757202,0.1315189003944397,0.5952243804931641,286.1575927734375,284.95001220703125,294.9491577148437,293.2030029296875,294.94744873046875,297.5525817871094,286.1582336425781,1.0,0.3172261714935303,1.0,1.0,0.0,1.0,-1.683310866355896,1.683308720588684,2.150771706510568e-06,1.1623352766036987,1.0,1.0,0.0,45.82575988769531,25.0,34780.4765625,-0.0,403.3435363769531,1.0,283.1499938964844,285.45587158203125,296.224853515625,298.5185852050781,293.1499938964844,293.1499938964844,283.1499938964844,29297.435546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269812822341919,1.0,0.0,0.0,3.605278253555298,3.605300664901733,8.673030151840067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6406.298828125,0.0,1434.4449462890625,1895.4371337890625,0.0,1829.839599609375,0.8907363414764404,1.0,0.0,3.0,1.0,0.0
17822700,297.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.8646939396858215,0.2136068344116211,0.1919277906417846,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15594482421875,0.8061227202415466,0.17100790143013,0.162282794713974,297.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.8785778284072876,0.2239451706409454,0.1565154492855072,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15594482421875,0.8045439720153809,0.1699910908937454,0.1613539159297943,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.156005859375,0.74049973487854,0.1320240050554275,0.5967196822166443,286.1559143066406,284.95001220703125,294.97515869140625,293.2159118652344,294.97344970703125,297.5440979003906,286.156005859375,1.0,0.3141006231307983,1.0,1.0,0.0,1.0,-1.691912055015564,1.691909909248352,2.17176170735911e-06,1.1685079336166382,1.0,1.0,0.0,41.82881546020508,25.0,35050.765625,-0.0,396.6976318359375,1.0,283.1499938964844,285.44683837890625,296.23809814453125,298.54815673828125,293.1499938964844,293.1499938964844,283.1499938964844,29999.404296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292133569717407,1.0,0.0,0.0,3.6482138633728014,3.648236751556397,8.880836617208843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6428.05810546875,0.0,1486.306884765625,1895.4371337890625,0.0,1848.48095703125,0.8984711170196533,1.0,0.0,3.0,1.0,0.0
17822760,297.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.8930870294570923,0.2156467735767364,0.1936149448156356,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.8302688002586365,0.1722364127635955,0.1632870882749557,297.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.9076252579689026,0.2258974760770797,0.1577657759189605,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.828700065612793,0.1711533218622207,0.1622960716485977,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.7619732618331909,0.1325214803218841,0.5981975197792053,286.1584777832031,284.95001220703125,295.0010681152344,293.2287902832031,294.9993591308594,297.5359191894531,286.1591796875,1.0,0.3109553456306457,1.0,1.0,0.0,1.0,-1.7004053592681885,1.700403094291687,2.1926114186499035e-06,1.1746023893356323,1.0,1.0,0.0,37.87319946289063,25.0,35280.39453125,-0.0,390.0365295410156,1.0,283.1499938964844,285.4447326660156,296.25054931640625,298.5747985839844,293.1499938964844,293.1499938964844,283.1499938964844,30437.017578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313732504844666,1.0,0.0,0.0,3.674726486206055,3.674749851226807,9.01038504252938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6446.01220703125,0.0,1518.947265625,1895.4371337890625,0.0,1866.5897216796875,0.9077911972999572,1.0,0.0,3.0,1.0,0.0
17822820,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575012207031,0.9225241541862488,0.2176543623208999,0.195309117436409,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575012207031,0.8534879684448242,0.1734498143196106,0.1643135994672775,297.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575012207031,0.939061403274536,0.2278199791908264,0.159022644162178,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575012207031,0.85170978307724,0.172299325466156,0.1632594913244247,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15753173828125,0.7837334275245667,0.1330085694789886,0.5998024344444275,286.1575012207031,284.95001220703125,295.02685546875,293.2416381835937,295.0251770019531,297.52801513671875,286.1577453613281,1.0,0.3089650869369507,1.0,1.0,0.0,1.0,-1.7091422080993652,1.7091399431228638,2.214178266513045e-06,1.1808630228042605,1.0,1.0,0.0,34.78208923339844,25.0,35550.78125,-0.0,385.9543151855469,1.0,283.1499938964844,285.4365539550781,296.2633972167969,298.6037902832031,293.1499938964844,293.1499938964844,283.1499938964844,31136.08984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335472702980042,1.0,0.0,0.0,3.716687202453613,3.716711044311523,9.217334309141734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6467.8056640625,0.0,1571.5772705078125,1895.4371337890625,0.0,1884.8848876953125,0.915286421775818,1.0,0.0,3.0,1.0,0.0
17822880,297.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1607666015625,0.953454613685608,0.2196221500635147,0.1969896256923675,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606750488281,0.8777163028717041,0.1746423542499542,0.16534423828125,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1607971191406,0.9684444069862366,0.2297066450119018,0.1602715849876403,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606750488281,0.8756994605064392,0.1734232157468795,0.1642258912324905,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605529785156,0.8056970834732056,0.13347889482975,0.6014484167098999,286.16082763671875,284.95001220703125,295.0525207519531,293.2544250488281,295.05084228515625,297.5202941894531,286.1616516113281,1.0,0.3075078725814819,1.0,1.0,0.0,1.0,-1.7179138660430908,1.7179116010665894,2.2359638478519628e-06,1.1871501207351685,1.0,1.0,0.0,32.269493103027344,28.0,35783.62890625,-0.0,383.5359802246094,1.0,283.1499938964844,285.43524169921875,296.2756652832031,298.6302795410156,293.1499938964844,293.1499938964844,283.1499938964844,31568.4921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356529831886292,1.0,0.0,0.0,3.742405891418457,3.7424299716949454,9.3453394356402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6486.0751953125,0.0,1604.4285888671875,1895.4371337890625,0.0,1902.669677734375,0.9244146943092346,1.0,0.0,3.0,1.0,0.0
17822940,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.16070556640625,0.9771605134010316,0.2215491831302642,0.1986644715070724,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606750488281,0.8993247747421265,0.1758129745721817,0.1663854867219925,297.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16070556640625,0.9896581768989564,0.2315569967031479,0.1615186780691146,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606750488281,0.8971213102340698,0.1745246201753616,0.1652020364999771,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606750488281,0.823432207107544,0.1339307874441146,0.6031602621078491,286.16070556640625,284.95001220703125,295.0780639648437,293.26715087890625,295.076416015625,297.51275634765625,286.1610107421875,1.0,0.3069447875022888,1.0,1.0,0.0,1.0,-1.726789116859436,1.7267868518829346,2.258134827570757e-06,1.1935068368911743,1.0,1.0,0.0,30.5030517578125,28.0,36055.1015625,-0.0,383.3393859863281,1.0,283.1499938964844,285.4279479980469,296.2884826660156,298.6592712402344,293.1499938964844,293.1499938964844,283.1499938964844,32265.74609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377838492393494,1.0,0.0,0.0,3.7835094928741455,3.783534049987793,9.551749826641751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6508.11669921875,0.0,1657.876708984375,1895.4371337890625,0.0,1920.73046875,0.9316996335983276,1.0,0.0,3.0,1.0,0.0
17823000,297.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630554199219,0.989767611026764,0.2234283685684204,0.2003322839736938,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630859375,0.9131492376327516,0.1769536733627319,0.167438805103302,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630859375,0.986957311630249,0.2335158586502075,0.1541927754878997,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630859375,0.9105948209762572,0.1755959689617157,0.1661899089813232,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630859375,0.8335621356964111,0.1343564987182617,0.6049458384513855,286.1630554199219,284.95001220703125,295.1034851074219,293.2798767089844,295.1018371582031,297.5055847167969,286.16265869140625,1.0,0.3068528771400451,1.0,1.0,0.0,1.0,-1.7332568168640137,1.7332545518875122,2.273993004564545e-06,1.1977932453155518,1.0,1.0,0.0,29.63343048095703,31.0,36247.12890625,-0.0,382.4487609863281,1.0,283.1499938964844,285.424560546875,296.3006896972656,298.6850891113281,293.1499938964844,293.1499938964844,283.1499938964844,32692.9921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398470640182495,1.0,0.0,0.0,3.808476686477661,3.808501720428467,9.678228707343806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6523.615234375,0.0,1690.914794921875,1895.4371337890625,0.0,1938.277587890625,0.94064599275589,1.0,0.0,3.0,1.0,0.0
17823060,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1538391113281,0.9909647703170776,0.2252328693866729,0.2019884884357452,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15399169921875,0.9140589237213136,0.1780501455068588,0.1684993952512741,297.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1538391113281,0.9867254495620728,0.2362269461154937,0.1546297371387481,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1540222167969,0.9113715887069702,0.1766231954097747,0.1671850532293319,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.154296875,0.8334022164344788,0.1347530931234359,0.6068017482757568,286.1537475585937,284.95001220703125,295.1287841796875,293.2925109863281,295.12713623046875,297.5008850097656,286.1527709960937,1.0,0.3069486916065216,1.0,1.0,0.0,1.0,-1.7322816848754885,1.7322794198989868,2.2720100787410047e-06,1.1975194215774536,1.0,1.0,0.0,29.72208595275879,31.0,36377.20703125,-0.0,384.1519165039063,1.0,283.1499938964844,285.4100341796875,296.31182861328125,298.7074890136719,293.1499938964844,293.1499938964844,283.1499938964844,33389.40234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417145371437073,1.0,0.0,0.0,3.848826408386232,3.8488519191741934,9.88439069260494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6536.58056640625,0.0,1745.2303466796875,1895.4371337890625,0.0,1954.2098388671875,0.9477459192276,1.0,0.0,3.0,1.0,0.0
17823120,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512145996094,0.9950605630874634,0.2269870787858963,0.2035743296146392,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512145996094,0.9190569519996644,0.1791188418865203,0.1695137768983841,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512145996094,0.9856478571891784,0.2391864657402038,0.1527588665485382,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512145996094,0.9161770343780518,0.1776228845119476,0.1681341826915741,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512145996094,0.8362952470779419,0.1351441740989685,0.6085304617881775,286.1512145996094,284.95001220703125,295.1539306640625,293.3051452636719,295.1523132324219,297.49737548828125,286.1513977050781,1.0,0.3074954450130462,1.0,1.0,0.0,1.0,-1.7368755340576172,1.7368732690811155,2.2835649815533543e-06,1.2007942199707031,1.0,1.0,0.0,29.589279174804688,34.0,36538.16796875,-0.0,386.3478088378906,1.0,283.1499938964844,285.405029296875,296.321533203125,298.7259826660156,293.1499938964844,293.1499938964844,283.04998779296875,33812.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432094216346741,1.0,0.0,0.0,3.873142957687378,3.8731689453125,1.0009683819589554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6663.57666015625,0.0,1778.518798828125,1895.4371337890625,0.0,1966.9971923828125,0.955534040927887,1.0,0.0,3.0,1.0,0.0
17823180,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10321044921875,0.996924638748169,0.2286572456359863,0.2046888470649719,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10430908203125,0.921885907649994,0.1801319569349289,0.1705018430948257,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033935546875,0.9853622317314148,0.242024540901184,0.1522766798734665,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043395996094,0.9188560843467712,0.1785675138235092,0.1690572947263717,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060485839844,0.8375837206840515,0.1355020999908447,0.6102274060249329,286.10272216796875,284.95001220703125,295.178955078125,293.3177185058594,295.1773376464844,297.49346923828125,286.09625244140625,1.0,0.3083771169185638,1.0,1.0,0.0,1.0,-1.7425397634506226,1.742537498474121,2.297877699675155e-06,1.2048470973968506,1.0,1.0,0.0,29.634389877319336,34.0,37043.63671875,-0.0,389.7008666992188,1.0,283.06475830078125,285.3380432128906,296.3512878417969,298.8097229003906,293.1499938964844,293.1499938964844,283.04998779296875,34386.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474624514579773,1.0,0.0,0.0,3.9058663845062256,3.905892610549927,1.0179537639487537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6614.37841796875,0.0,1823.97998046875,1895.4371337890625,0.0,2003.5384521484373,0.961649775505066,1.0,0.0,3.0,1.0,0.0
17823240,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809936523437,0.9960240721702576,0.2303967922925949,0.2048978060483932,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810852050781,0.9221245646476746,0.1810695379972458,0.1714210361242294,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809936523437,0.9859899878501892,0.2444817423820495,0.1533434987068176,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08111572265625,0.9189745783805848,0.1794373393058776,0.1699122041463852,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0813293457031,0.8369803428649902,0.1358013302087783,0.611700177192688,286.0809326171875,284.95001220703125,295.2038269042969,293.3302307128906,295.2022399902344,297.488525390625,286.08062744140625,1.0,0.30953449010849,1.0,1.0,0.0,1.0,-1.7487410306930542,1.7487387657165527,2.313809773113462e-06,1.20946204662323,1.0,1.0,0.0,29.868711471557617,52.0,37242.390625,-0.0,393.9093933105469,1.0,283.0520935058594,285.31964111328125,296.35809326171875,298.8149719238281,293.1499938964844,293.1499938964844,282.75,34751.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500866651535034,1.0,0.0,0.0,3.926534414291382,3.926560878753662,1.028755264087522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6969.994140625,0.0,1853.0882568359373,1895.4371337890625,0.0,2026.2008056640625,0.9665674567222596,1.0,0.0,3.0,1.0,0.0
17823300,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9480285644531,0.9918591976165771,0.2317131012678146,0.2080942541360855,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9509582519531,0.9126954674720764,0.1819102764129638,0.1723131239414215,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482116699219,0.9898563623428344,0.2462827861309051,0.1606156080961227,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510803222656,0.9095847606658936,0.1802115738391876,0.1707407385110855,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8292584419250488,0.1360180377960205,0.6130915880203247,285.94677734375,284.95001220703125,295.22857666015625,293.3427429199219,295.2270202636719,297.4806823730469,285.93017578125,1.0,0.3134584128856659,1.0,1.0,0.0,1.0,-1.765061616897583,1.7650593519210815,2.355387550778687e-06,1.221014142036438,1.0,1.0,0.0,31.005874633789062,52.0,38488.4375,-0.0,407.1958312988281,1.0,282.7936096191406,285.1436462402344,296.41748046875,299.0128479003906,293.1499938964844,293.1499938964844,282.75,35034.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600314021110535,1.0,0.0,0.0,3.942509174346924,3.942535877227783,1.0371431926614605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6778.23486328125,0.0,1875.798095703125,1895.4371337890625,0.0,2112.848388671875,0.9703681468963624,1.0,0.0,3.0,1.0,0.0
17823360,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.9774194359779358,0.2327724397182464,0.2091634273529052,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.8958851099014282,0.1826056092977523,0.1730857938528061,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.9937049746513368,0.2463798522949218,0.1725841164588928,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.8929702639579773,0.1808413714170456,0.1714513301849365,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.8149631023406982,0.1360809206962585,0.6139747500419617,285.8997497558594,284.95001220703125,295.253173828125,293.3551940917969,295.2516174316406,297.46600341796875,285.9007568359375,1.0,0.3189616203308105,1.0,1.0,0.0,1.0,-1.787747859954834,1.787745475769043,2.413826678093756e-06,1.2369836568832395,1.0,1.0,0.0,33.06294250488281,55.0,38959.80078125,-0.0,426.4171752929688,1.0,282.75604248046875,285.11083984375,296.41314697265625,298.98974609375,293.1499938964844,293.1499938964844,282.45001220703125,35254.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653028964996338,1.0,0.0,0.0,3.954847574234009,3.9548745155334473,1.043644829223922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7124.02294921875,0.0,1893.4644775390625,1895.4371337890625,0.0,2159.243408203125,0.9733033776283264,1.0,0.0,3.0,1.0,0.0
17823420,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615661621094,0.9460449814796448,0.2337022423744201,0.2102200984954834,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7647399902344,0.8671307563781738,0.1831922233104705,0.1738455295562744,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7609558105469,0.9644055366516112,0.2460884302854538,0.1725209653377533,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.764892578125,0.8643014430999756,0.1813616752624511,0.1721486896276474,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77001953125,0.7880855202674866,0.1360006630420684,0.6146411895751953,285.7601623535156,284.95001220703125,295.2776184082031,293.3675842285156,295.2760925292969,297.4491271972656,285.7414855957031,1.0,0.3228282928466797,1.0,1.0,0.0,1.0,-1.7914074659347534,1.7914050817489624,2.4235851014964283e-06,1.2397770881652832,1.0,1.0,0.0,36.54705047607422,55.0,40048.12890625,-0.0,439.3738403320313,1.0,282.4936218261719,284.9259338378906,296.4549560546875,299.1625366210937,293.1499938964844,293.1499938964844,282.45001220703125,35424.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756198048591614,1.0,0.0,0.0,3.964371919631958,3.964399099349976,1.048677745529858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6904.56103515625,0.0,1907.177734375,1895.4371337890625,0.0,2250.9033203125,0.9755690693855286,1.0,0.0,3.0,1.0,0.0
17823480,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943359375,0.9200036525726318,0.2344110608100891,0.2110367864370346,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69482421875,0.8467156291007996,0.1836333274841308,0.1744358390569687,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.9380624294281006,0.2462435662746429,0.1725664287805557,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.8439849615097046,0.1817367076873779,0.1726765781641006,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957397460937,0.7678719162940979,0.135776400566101,0.6144740581512451,285.6941223144531,284.95001220703125,295.3019104003906,293.37994384765625,295.3003845214844,297.4336242675781,285.69171142578125,1.0,0.3263603746891022,1.0,1.0,0.0,1.0,-1.7938213348388672,1.7938189506530762,2.429914502499741e-06,1.2415155172348022,1.0,1.0,0.0,39.684303283691406,58.0,40194.5703125,-0.0,450.4333801269531,1.0,282.4559631347656,284.8771057128906,296.4363098144531,299.1070861816406,293.1499938964844,293.1499938964844,282.1499938964844,35555.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799839973449707,1.0,0.0,0.0,3.971721172332764,3.971748352050781,1.0525694733587445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7235.47509765625,0.0,1917.803955078125,1895.4371337890625,0.0,2289.99658203125,0.9773171544075012,1.0,0.0,3.0,1.0,0.0
17823540,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54498291015625,0.900570273399353,0.2350312620401382,0.2117736637592315,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482177734375,0.8312082290649414,0.184004470705986,0.1749515235424041,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5444641113281,0.9165230989456176,0.2466553002595901,0.1728742122650146,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8285093903541565,0.1820425689220428,0.1731300204992294,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.7522317171096802,0.1354863047599792,0.613923192024231,285.54364013671875,284.95001220703125,295.3260192871094,293.39227294921875,295.32452392578125,297.41973876953125,285.5248107910156,1.0,0.3295771181583404,1.0,1.0,0.0,1.0,-1.7957677841186523,1.795765399932861,2.4350197236344684e-06,1.2429121732711792,1.0,1.0,0.0,42.59212875366211,58.0,41216.5859375,0.0,460.5286865234375,1.0,282.1932678222656,284.6878662109375,296.46710205078125,299.2544860839844,293.1499938964844,293.1499938964844,282.1499938964844,35657.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884480953216553,1.0,0.0,0.0,3.9773895740509033,3.9774169921875,1.055576149155968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6998.2724609375,0.0,1926.027099609375,1895.4371337890625,0.0,2366.311767578125,0.97866553068161,1.0,0.0,3.0,1.0,0.0
17823600,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47705078125,0.8850953578948975,0.2354925870895385,0.2123288065195083,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775390625,0.818121612071991,0.1842633038759231,0.1753405779600143,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769592285156,0.8997383117675781,0.2470989525318145,0.1732344180345535,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775695800781,0.8153277635574341,0.1822382360696792,0.1734585464000702,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784851074219,0.7392803430557251,0.1351018995046615,0.6128668189048767,285.4768371582031,284.95001220703125,295.3500061035156,293.404541015625,295.3485107421875,297.4057922363281,285.4743347167969,1.0,0.3324945867061615,1.0,1.0,0.0,1.0,-1.7965326309204102,1.7965301275253296,2.4370349365199218e-06,1.2434675693511963,1.0,1.0,0.0,45.38029861450195,61.0,41328.3359375,0.0,469.5343017578125,1.0,282.1558837890625,284.6390075683594,296.44598388671875,299.1880187988281,293.1499938964844,293.1499938964844,281.8500061035156,35735.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911324501037598,1.0,0.0,0.0,3.981759786605835,3.981786966323853,1.057896952261217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7336.8251953125,0.0,1932.3826904296875,1895.4371337890625,0.0,2390.6435546875,0.9797049164772034,1.0,0.0,3.0,1.0,0.0
17823660,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260803222656,0.8723959922790527,0.2359064370393753,0.2128527015447616,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.8067678213119507,0.1844789087772369,0.1756859570741653,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255615234375,0.8866850733757019,0.2475850880146026,0.1736568212509155,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294982910156,0.8037164807319641,0.1823930442333221,0.173745110630989,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349914550781,0.7286055088043213,0.1346827149391174,0.6116163730621338,285.32476806640625,284.95001220703125,295.37335205078125,293.416259765625,295.3719177246094,297.392822265625,285.30584716796875,1.0,0.3351671099662781,1.0,1.0,0.0,1.0,-1.7969653606414795,1.7969629764556885,2.4381706680287607e-06,1.2437773942947388,1.0,1.0,0.0,47.98036193847656,61.0,42314.0078125,0.0,477.7613525390625,1.0,281.8930969238281,284.44873046875,296.4776611328125,299.3326416015625,293.1499938964844,293.1499938964844,281.8500061035156,35796.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983043193817139,1.0,0.0,0.0,3.985130071640015,3.9851574897766113,1.0596886568237096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7090.46630859375,0.0,1937.2938232421875,1895.4371337890625,0.0,2455.931884765625,0.9805065393447876,1.0,0.0,3.0,1.0,0.0
17823720,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25701904296875,0.8612330555915833,0.2361844182014465,0.2132237702608108,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575378417969,0.7960802316665649,0.1846001148223877,0.1759268045425415,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.8752211928367615,0.2479975074529647,0.1740229725837707,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.257568359375,0.7929677367210388,0.1824576258659362,0.1739305406808853,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.718908429145813,0.1341888010501861,0.6099794507026672,285.2568054199219,284.95001220703125,295.3956298828125,293.4269714355469,295.3942565917969,297.37945556640625,285.25408935546875,1.0,0.3376023173332214,1.0,1.0,0.0,1.0,-1.7963298559188845,1.7963274717330933,2.436506065350841e-06,1.2433249950408936,1.0,1.0,0.0,50.49773025512695,64.0,42391.140625,0.0,485.0565185546875,1.0,281.8558349609375,284.3990783691406,296.4586181640625,299.26531982421875,293.1499938964844,293.1499938964844,281.54998779296875,35842.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001916408538818,1.0,0.0,0.0,3.987728118896485,3.987755537033081,1.061070861396729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7437.142578125,0.0,1941.08544921875,1895.4371337890625,0.0,2473.177490234375,0.9811245203018188,1.0,0.0,3.0,1.0,0.0
17823780,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.8518580794334412,0.2364290803670883,0.2135825306177139,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.7868617177009583,0.1846915185451507,0.1761402189731598,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.8655754923820496,0.2484018057584762,0.1743994206190109,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.7837175130844116,0.1824957579374313,0.174092024564743,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.70997554063797,0.1336729824542999,0.608227550983429,285.10260009765625,284.95001220703125,295.4168701171875,293.4366455078125,295.4155578613281,297.366943359375,285.08331298828125,1.0,0.3398462533950805,1.0,1.0,0.0,1.0,-1.7954697608947754,1.7954673767089844,2.4342430151591543e-06,1.2427030801773071,1.0,1.0,0.0,52.859474182128906,64.0,43336.91796875,0.0,491.7265625,1.0,281.59295654296875,284.2070617675781,296.4908752441406,299.4094543457031,293.1499938964844,293.1499938964844,281.54998779296875,35878.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067895174026489,1.0,0.0,0.0,3.9897308349609375,3.989758253097534,1.0621367891872069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7181.33056640625,0.0,1944.0113525390625,1895.4371337890625,0.0,2533.659912109375,0.981600821018219,1.0,0.0,3.0,1.0,0.0
17823840,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8433420658111572,0.2365457415580749,0.2137984037399292,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7783911228179932,0.1847008913755417,0.1762619763612747,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8568477630615234,0.2487077265977859,0.1746940016746521,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7752333879470825,0.1824535131454467,0.1741645038127899,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7010983824729919,0.133091315627098,0.606142520904541,285.0326538085937,284.95001220703125,295.4371032714844,293.44537353515625,295.43585205078125,297.35400390625,285.0296630859375,1.0,0.3419000804424286,1.0,1.0,0.0,1.0,-1.793624758720398,1.793622374534607,2.4294045033457223e-06,1.241378903388977,1.0,1.0,0.0,55.168087005615234,52.0,43379.04296875,0.0,497.59222412109375,1.0,281.5558166503906,284.1560974121094,296.4720153808594,299.3400573730469,293.1499938964844,293.1499938964844,281.25,35906.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082857728004456,1.0,0.0,0.0,3.991274118423462,3.9913015365600586,1.0629587450239342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7535.25732421875,0.0,1946.268310546875,1895.4371337890625,0.0,2547.415771484375,0.9819678664207458,1.0,0.0,3.0,1.0,0.0
17823900,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8417404890060425,0.2366391271352768,0.2139463126659393,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7766816020011902,0.1846934258937835,0.1763016283512115,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8553667068481445,0.2489978820085525,0.1749384254217147,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7734652161598206,0.1823945492506027,0.1741552501916885,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6984215378761292,0.1324966102838516,0.6036630868911743,284.8765869140625,284.95001220703125,295.45635986328125,293.4531555175781,295.4552001953125,297.3419189453125,284.8583984375,1.0,0.341654509305954,1.0,1.0,0.0,1.0,-1.790881872177124,1.790879487991333,2.4222274532803567e-06,1.2394152879714966,0.9323073029518129,0.9323073029518129,0.0,55.62158584594727,52.0,44194.23828125,0.0,497.2075805664063,1.0,281.2929382324219,283.9664306640625,296.5029602050781,299.47955322265625,293.1499938964844,293.1499938964844,281.25,37438.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144888281822205,1.0,0.0,0.0,3.9721856117248535,3.97221302986145,1.0528156053624116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7256.08544921875,0.0,1933.738037109375,1895.4371337890625,0.0,2604.59033203125,0.9770514369010924,1.0,0.0,3.0,1.0,0.0
