time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823960,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.8440346121788025,0.2366846948862075,0.2139396518468856,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.7788523435592651,0.1846544593572616,0.1762294322252273,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.8580077290534973,0.2492480725049972,0.1750794947147369,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.7755434513092041,0.1823041439056396,0.1740347295999527,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.6993520259857178,0.1318769603967666,0.6007328033447266,284.8507080078125,284.95001220703125,295.4747009277344,293.46002197265625,295.4735717773437,297.32989501953125,284.8565979003906,1.0,0.3402823209762573,1.0,1.0,0.0,1.0,-1.7868974208831787,1.786894917488098,2.4118116925819777e-06,1.2365515232086182,0.8810461759567261,0.8810461759567261,0.0,54.901763916015625,40.0,43852.73828125,0.0,492.4561462402344,1.0,281.256103515625,283.9815368652344,296.4774169921875,299.38055419921875,293.1499938964844,293.1499938964844,281.54998779296875,41202.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148724436759949,1.0,0.0,0.0,3.837645292282105,3.837672233581543,9.8270447779214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6751.35888671875,0.0,1793.053955078125,1895.4371337890625,0.0,2608.133544921875,0.9504433870315552,1.0,0.0,3.0,1.0,0.0
17824020,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8506684303283691,0.2372447997331619,0.2141185849905014,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7851796746253967,0.1849063634872436,0.1762431114912033,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8651475310325623,0.2499284446239471,0.175334483385086,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7817461490631104,0.1825009733438491,0.1739983260631561,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7041073441505432,0.1314811557531356,0.5980597734451294,285.0195007324219,284.95001220703125,295.4920959472656,293.4660339355469,295.49102783203125,297.322509765625,285.0355224609375,1.0,0.3380055129528045,1.0,1.0,0.0,1.0,-1.783880352973938,1.783877968788147,2.4038870378717547e-06,1.2343343496322632,0.9851630926132202,0.9851630926132202,0.0,53.128517150878906,40.0,43105.25,0.0,485.142333984375,1.0,281.5049743652344,284.1725158691406,296.40533447265625,299.1485900878906,293.1499938964844,293.1499938964844,281.54998779296875,35880.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045265674591064,1.0,0.0,0.0,3.8445539474487305,3.844579935073853,9.862458227871684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6985.8134765625,0.0,1759.639892578125,1895.4371337890625,0.0,2512.88232421875,0.9511560201644896,1.0,0.0,3.0,1.0,0.0
17824080,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8629082441329956,0.2381348460912704,0.2147123217582702,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7966887950897217,0.1853992044925689,0.1765101552009582,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8780235052108765,0.2509108781814575,0.1758626103401184,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7931126952171326,0.1829362958669662,0.1742118746042251,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7134063839912415,0.1312961727380752,0.596319317817688,285.0553283691406,284.95001220703125,295.5086364746094,293.4711608886719,295.50762939453125,297.31890869140625,285.05584716796875,1.0,0.3350771069526672,1.0,1.0,0.0,1.0,-1.7836991548538208,1.7836967706680298,2.403341341050691e-06,1.234140157699585,1.0,1.0,0.0,50.33504104614258,28.0,43167.04296875,0.0,476.5448913574219,1.0,281.5435485839844,284.1849975585937,296.4205017089844,299.1993408203125,293.1499938964844,293.1499938964844,281.25,34372.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799517035484314,1.0,0.0,0.0,3.90468168258667,3.904707908630371,1.0173363307330874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7473.2958984375,0.0,1822.37744140625,1895.4371337890625,0.0,2467.010009765625,0.961394190788269,1.0,0.0,3.0,1.0,0.0
17824140,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8796947598457336,0.2387331128120422,0.2152851074934005,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8120299577713013,0.1857934147119522,0.1768159121274948,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8955171704292297,0.2516820132732391,0.1763964593410492,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8084639310836792,0.1832747757434845,0.1744639426469802,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.7253323793411255,0.1310687810182571,0.5948359966278076,284.9117431640625,284.95001220703125,295.5243225097656,293.4754943847656,295.5233764648437,297.3139343261719,284.892822265625,1.0,0.3315915465354919,1.0,1.0,0.0,1.0,-1.78394877910614,1.7839463949203491,2.4039541131060105e-06,1.2342867851257324,0.9450660347938538,0.9450660347938538,0.0,46.952186584472656,28.0,44059.30078125,0.0,466.4278564453125,1.0,281.2928771972656,284.0007629394531,296.50146484375,299.4310302734375,293.1499938964844,293.1499938964844,281.25,35801.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806171178817749,1.0,0.0,0.0,3.912113904953003,3.9121406078338623,1.021212824525719e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7245.5107421875,0.0,1843.215087890625,1895.4371337890625,0.0,2527.97900390625,0.962786078453064,1.0,0.0,3.0,1.0,0.0
17824200,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9000182747840881,0.2390258461236953,0.2155028730630874,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8291720747947693,0.186031237244606,0.1769482195377349,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9174811840057372,0.252205491065979,0.176713541150093,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8256575465202332,0.1834588795900344,0.1745449006557464,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7394257187843323,0.1307320147752761,0.5928179025650024,284.8720397949219,284.95001220703125,295.5392150878906,293.4790344238281,295.5382995605469,297.3066101074219,284.8757019042969,1.0,0.3275634050369262,1.0,1.0,0.0,1.0,-1.7822637557983398,1.7822613716125488,2.399542609055061e-06,1.2330552339553833,0.894375205039978,0.894375205039978,0.0,43.31240463256836,25.0,43828.30078125,0.0,454.3310546875,1.0,281.2561950683594,283.9967346191406,296.5027160644531,299.3880615234375,293.1499938964844,293.1499938964844,281.54998779296875,39364.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088841438293457,1.0,0.0,0.0,3.8172123432159424,3.817238569259644,9.722677987156203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6759.03125,0.0,1753.607666015625,1895.4371337890625,0.0,2552.92138671875,0.944549024105072,1.0,0.0,3.0,1.0,0.0
17824260,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9213312864303588,0.2396674901247024,0.2157757133245468,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8458488583564758,0.1864550113677978,0.1771208941936493,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9406789541244508,0.2530146837234497,0.1770680099725723,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8421066999435425,0.1838265806436538,0.1746659725904464,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7534746527671814,0.1305320262908935,0.5909728407859802,285.0300598144531,284.95001220703125,295.5533142089844,293.4818420410156,295.5524597167969,297.3021240234375,285.0458068847656,1.0,0.3244035243988037,1.0,1.0,0.0,1.0,-1.7810343503952026,1.7810319662094116,2.396261606918415e-06,1.2320996522903442,0.99619460105896,0.99619460105896,0.0,40.268985748291016,25.0,43105.7109375,0.0,444.3445739746094,1.0,281.50469970703125,284.17889404296875,296.4377136230469,299.1770935058594,293.1499938964844,293.1499938964844,281.54998779296875,35036.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008381128311157,1.0,0.0,0.0,3.835111379623413,3.835136890411377,9.814071972868987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6992.37646484375,0.0,1741.45458984375,1895.4371337890625,0.0,2479.09033203125,0.9482186436653136,1.0,0.0,3.0,1.0,0.0
17824320,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9474046230316162,0.2405732870101928,0.2164045870304107,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8658959865570068,0.187059000134468,0.1775140017271042,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.965766966342926,0.2540591955184936,0.1776565015316009,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8618131279945374,0.1843727380037307,0.1750049740076065,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7705422639846802,0.1304835081100464,0.5899423956871033,285.0674133300781,284.95001220703125,295.5666809082031,293.4839172363281,295.5658569335937,297.30059814453125,285.06817626953125,1.0,0.3215697109699249,1.0,1.0,0.0,1.0,-1.7822638750076294,1.7822614908218384,2.39936548496189e-06,1.232900619506836,1.0,1.0,0.0,37.3414421081543,25.0,43172.0390625,0.0,436.2149353027344,1.0,281.5434875488281,284.1936340332031,296.44976806640625,299.2298278808594,293.1499938964844,293.1499938964844,281.25,34150.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975290417671204,1.0,0.0,0.0,3.892247438430786,3.8922736644744873,1.010867322293052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7478.64013671875,0.0,1804.9908447265625,1895.4371337890625,0.0,2448.85546875,0.9584217071533204,1.0,0.0,3.0,1.0,0.0
17824380,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.96995609998703,0.2411532700061798,0.2170150130987167,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8856592178344727,0.1875244528055191,0.1779461205005645,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9860844612121582,0.2548529207706451,0.178249791264534,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.8812839984893799,0.1847828477621078,0.1753834187984466,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7872263193130493,0.1303529143333435,0.5891715884208679,284.92413330078125,284.95001220703125,295.57928466796875,293.4852905273437,295.5785217285156,297.297119140625,284.9046936035156,1.0,0.3194356262683868,1.0,1.0,0.0,1.0,-1.7839285135269165,1.7839261293411257,2.40363829107082e-06,1.234043002128601,0.956400752067566,0.956400752067566,0.0,34.98777770996094,25.0,44104.3828125,0.0,430.0786437988281,1.0,281.2930603027344,284.0076904296875,296.5244445800781,299.4588317871094,293.1499938964844,293.1499938964844,281.25,35266.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053448796272278,1.0,0.0,0.0,3.9080069065094,3.90803337097168,1.0190698276346666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7255.9599609375,0.0,1833.7281494140625,1895.4371337890625,0.0,2520.39208984375,0.9617913961410522,1.0,0.0,3.0,1.0,0.0
17824440,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9845657348632812,0.2413817942142486,0.2172731012105941,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9007808566093444,0.1877906769514084,0.1782065480947494,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9980557560920716,0.2553621828556061,0.1780165582895279,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8962192535400391,0.184996411204338,0.1755931973457336,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7996616959571838,0.1300723403692245,0.5878821015357971,284.8769836425781,284.95001220703125,295.5912475585937,293.4859924316406,295.59051513671875,297.290771484375,284.8796081542969,1.0,0.3176086246967315,1.0,1.0,0.0,1.0,-1.7827296257019043,1.7827272415161133,2.4006124021980213e-06,1.2332656383514404,0.903716802597046,0.903716802597046,0.0,33.38287734985352,28.0,43908.67578125,0.0,424.5172424316406,1.0,281.2561950683594,283.994140625,296.5199890136719,299.4137878417969,293.1499938964844,293.1499938964844,280.95001220703125,38698.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089424967765808,1.0,0.0,0.0,3.829480886459351,3.829507112503052,9.78527623374248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7577.4345703125,0.0,1763.3529052734375,1895.4371337890625,0.0,2553.458251953125,0.9467913508415222,1.0,0.0,3.0,1.0,0.0
17824500,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.9880242347717284,0.2415376901626587,0.217463731765747,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.904833197593689,0.1879937797784805,0.1784308850765228,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.995186448097229,0.2563071846961975,0.1738822013139724,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.9001433849334717,0.1851474940776825,0.1757678538560867,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.8022258877754211,0.1297373622655868,0.5864859819412231,284.7684020996094,284.95001220703125,295.6025390625,293.486083984375,295.6018371582031,297.2857360839844,284.761962890625,1.0,0.316295862197876,1.0,1.0,0.0,1.0,-1.7763432264328003,1.7763408422470093,2.383855644438881e-06,1.2285308837890625,0.7926304340362549,0.7926304340362549,0.0,32.89793395996094,28.0,44152.8125,0.0,419.17578125,1.0,280.9978332519531,283.8742370605469,296.5428771972656,299.5307312011719,293.1499938964844,293.1499938964844,280.95001220703125,44807.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159517049789429,1.0,0.0,0.0,3.6666340827941895,3.666659832000733,8.97074301065004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7245.69873046875,0.0,1617.9517822265625,1895.4371337890625,0.0,2618.106201171875,0.9114145636558532,1.0,0.0,3.0,1.0,0.0
17824560,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.9903848171234132,0.2417629957199096,0.2175680696964264,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.907843053340912,0.1882144808769226,0.1785890758037567,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.994556963443756,0.2576380968093872,0.171994924545288,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.9029340744018556,0.185315802693367,0.1758772134780883,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8037656545639038,0.1294144541025161,0.5848547220230103,284.851318359375,284.95001220703125,295.6132202148437,293.4855651855469,295.612548828125,297.28253173828125,284.8646545410156,1.0,0.3154093623161316,1.0,1.0,0.0,1.0,-1.7720904350280762,1.7720881700515747,2.3728321139060427e-06,1.2254619598388672,0.7963892221450806,0.7963892221450806,0.0,32.564449310302734,31.0,43596.6875,0.0,415.6520080566406,1.0,280.9582824707031,283.999267578125,296.49774169921875,299.38787841796875,293.1499938964844,293.1499938964844,281.25,45300.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151896595954895,1.0,0.0,0.0,3.4179370403289795,3.4179606437683105,7.795095484652848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6777.25634765625,0.0,1355.15185546875,1895.4371337890625,0.0,2611.064453125,0.8635998964309692,1.0,0.0,3.0,1.0,0.0
17824620,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9925399422645568,0.2424478828907013,0.2179704159498214,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9105963110923768,0.188690111041069,0.1789085119962692,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9940425753593444,0.2593926787376404,0.1705383360385894,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9054578542709352,0.1857356280088424,0.1761455535888672,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8050427436828613,0.1292864829301834,0.5837951898574829,285.0033569335937,284.95001220703125,295.623291015625,293.4844665527344,295.6226806640625,297.28338623046875,285.0151672363281,1.0,0.3149314820766449,1.0,1.0,0.0,1.0,-1.7700523138046265,1.7700499296188354,2.367469733144389e-06,1.223912000656128,0.8890029788017273,0.8890029788017273,0.0,32.3311767578125,31.0,43075.6015625,0.0,413.7418823242188,1.0,281.195556640625,284.1509704589844,296.4227600097656,299.1672668457031,293.1499938964844,293.1499938964844,281.25,35999.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049224019050598,1.0,0.0,0.0,3.472320795059204,3.47234320640564,8.045128652156563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6989.88818359375,0.0,1344.329833984375,1895.4371337890625,0.0,2516.5146484375,0.868634045124054,1.0,0.0,3.0,1.0,0.0
17824680,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9946743249893188,0.2432395815849304,0.218666672706604,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9133633375167848,0.1892648339271545,0.1794206202030182,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9936052560806274,0.2612978518009186,0.1693524271249771,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9080163836479188,0.186253935098648,0.1766043603420257,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8063384294509888,0.1292568296194076,0.5834860801696777,285.0119934082031,284.95001220703125,295.6328125,293.4828491210937,295.6322326660156,297.28582763671875,285.00933837890625,1.0,0.3148487210273742,1.0,1.0,0.0,1.0,-1.7702800035476685,1.7702776193618774,2.3679531295783818e-06,1.2239837646484375,0.916895031929016,0.916895031929016,0.0,32.17682647705078,34.0,43190.484375,0.0,413.4118957519531,1.0,281.2406921386719,284.13623046875,296.4331359863281,299.2150573730469,293.1499938964844,293.1499938964844,280.95001220703125,33263.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001105189323425,1.0,0.0,0.0,3.567246675491333,3.567269325256348,8.491014114042628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7451.23291015625,0.0,1423.0262451171875,1895.4371337890625,0.0,2472.435302734375,0.8848503828048706,1.0,0.0,3.0,1.0,0.0
17824740,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9953765273094176,0.2436494678258896,0.2192300409078598,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.91436368227005,0.1896613240242004,0.1798954010009765,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.993583917617798,0.2628621459007263,0.1692957133054733,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9088930487632751,0.1865972131490707,0.1770271956920623,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8062583804130554,0.1291186958551406,0.5831691026687622,284.8711853027344,284.95001220703125,295.6418151855469,293.480712890625,295.6412658691406,297.2856140136719,284.8572998046875,1.0,0.3151088654994964,1.0,1.0,0.0,1.0,-1.7717294692993164,1.771727204322815,2.371599293837789e-06,1.224939227104187,0.8242310285568237,0.8242310285568237,0.0,32.193355560302734,34.0,43814.08984375,0.0,414.3199768066406,1.0,281.0003662109375,283.97265625,296.50567626953125,299.4287414550781,293.1499938964844,293.1499938964844,280.95001220703125,37957.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065624237060547,1.0,0.0,0.0,3.533997058868408,3.53402042388916,8.333466325893824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7224.06982421875,0.0,1422.0814208984375,1895.4371337890625,0.0,2531.572998046875,0.8778670430183411,1.0,0.0,3.0,1.0,0.0
17824800,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9939321875572203,0.2438506484031677,0.2194547355175018,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9125749468803406,0.1899293363094329,0.1801869869232177,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.994149088859558,0.2639701664447784,0.1708341687917709,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9070972800254822,0.1868137866258621,0.1772698611021042,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8039623498916626,0.128881350159645,0.5822694897651672,284.8932189941406,284.95001220703125,295.6502990722656,293.47808837890625,295.6497802734375,297.2824401855469,284.9024963378906,1.0,0.3156502246856689,1.0,1.0,0.0,1.0,-1.773592829704285,1.7735904455184937,2.376315023866482e-06,1.2261883020401,0.8109948635101318,0.8109948635101318,0.0,32.427513122558594,37.0,43486.984375,0.0,416.1320495605469,1.0,280.9590148925781,284.0341491699219,296.4960327148437,299.3617248535156,293.1499938964844,293.1499938964844,281.25,41016.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084735870361328,1.0,0.0,0.0,3.373597383499145,3.373619794845581,7.594161388624343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6775.5654296875,0.0,1281.541259765625,1895.4371337890625,0.0,2549.1435546875,0.8489545583724976,1.0,0.0,3.0,1.0,0.0
17824860,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.991966962814331,0.2444176375865936,0.2197981774806976,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9100706577301024,0.1903813481330871,0.1805294901132583,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9948719143867492,0.2649877965450287,0.1729235649108886,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9046371579170228,0.1872114837169647,0.1775625348091125,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.801048219203949,0.1287632137537002,0.5814922451972961,285.0332946777344,284.95001220703125,295.6583557128906,293.4750366210937,295.6578674316406,297.2805480957031,285.0440979003906,1.0,0.3164615333080292,1.0,1.0,0.0,1.0,-1.7766457796096802,1.7766433954238892,2.3840962057875004e-06,1.2282719612121582,0.9070895314216614,0.9070895314216614,0.0,32.76055145263672,37.0,43097.41015625,0.0,418.9559326171875,1.0,281.1947021484375,284.17535400390625,296.4317932128906,299.1692810058594,293.1499938964844,293.1499938964844,281.25,33841.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008313775062561,1.0,0.0,0.0,3.446014881134033,3.4460365772247314,7.923692919575842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6994.37939453125,0.0,1302.5966796875,1895.4371337890625,0.0,2479.02880859375,0.8606737852096558,1.0,0.0,3.0,1.0,0.0
17824920,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9901766180992126,0.2451077103614807,0.2204146534204483,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9077765941619872,0.1909211874008178,0.1810324341058731,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9955690503120422,0.2658640742301941,0.1750947684049606,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9024014472961426,0.1876962184906005,0.1780134588479995,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7982790470123291,0.1287112981081009,0.5812411904335022,285.0353698730469,284.95001220703125,295.6659545898437,293.4715576171875,295.6654968261719,297.2791442871094,285.03173828125,1.0,0.3175413608551025,1.0,1.0,0.0,1.0,-1.7812995910644531,1.781297206878662,2.3960462840477703e-06,1.2315000295639038,0.9394925832748412,0.9394925832748412,0.0,33.140235900878906,40.0,43340.39453125,0.0,422.8896484375,1.0,281.240478515625,284.1514587402344,296.4425964355469,299.22998046875,293.1499938964844,293.1499938964844,280.95001220703125,31718.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982581853866577,1.0,0.0,0.0,3.5623581409454346,3.56238055229187,8.467758334518294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7467.56103515625,0.0,1406.562255859375,1895.4371337890625,0.0,2455.5107421875,0.8825476765632629,1.0,0.0,3.0,1.0,0.0
17824980,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9871661067008972,0.2454186230897903,0.2209055423736572,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9042322039604188,0.1912712305784225,0.1814863681793213,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9964452385902404,0.2662112712860107,0.1781029850244522,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8989339470863342,0.187994584441185,0.1784167885780334,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7944144606590271,0.1285257786512375,0.5808499455451965,284.8851928710937,284.95001220703125,295.67315673828125,293.4676818847656,295.6727294921875,297.27447509765625,284.86932373046875,1.0,0.3188456892967224,1.0,1.0,0.0,1.0,-1.7865877151489258,1.7865853309631348,2.409697117400356e-06,1.2351926565170288,0.8469473123550415,0.8469473123550415,0.0,33.65892791748047,40.0,44126.69921875,0.0,427.6479797363281,1.0,281.0000915527344,283.9735107421875,296.5121765136719,299.45220947265625,293.1499938964844,293.1499938964844,280.95001220703125,36105.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066161274909973,1.0,0.0,0.0,3.5618038177490234,3.5618269443511963,8.465123073619907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7256.8935546875,0.0,1438.009033203125,1895.4371337890625,0.0,2532.06689453125,0.8829419016838074,1.0,0.0,3.0,1.0,0.0
17825040,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9819602966308594,0.2454977482557296,0.2210481315851211,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8986806869506836,0.1914712786674499,0.181741327047348,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9975120425224304,0.2659757137298584,0.1823710650205612,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8933552503585815,0.1881450414657592,0.1786244362592697,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7886656522750854,0.1282129734754562,0.5797577500343323,284.8893737792969,284.95001220703125,295.67999267578125,293.4634704589844,295.6795959472656,297.2663879394531,284.897705078125,1.0,0.3203155398368835,1.0,1.0,0.0,1.0,-1.7916301488876345,1.7916277647018433,2.422751776975929e-06,1.2387090921401978,0.8233507871627808,0.8233507871627808,0.0,34.37744140625,43.0,43881.4765625,0.0,432.8929138183594,1.0,280.9587707519531,284.0161437988281,296.49908447265625,299.3906555175781,293.1499938964844,293.1499938964844,281.25,40021.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810218095779419,1.0,0.0,0.0,3.423818826675415,3.4238414764404297,7.821947178854316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6802.287109375,0.0,1324.0145263671875,1895.4371337890625,0.0,2565.20166015625,0.85862135887146,1.0,0.0,3.0,1.0,0.0
17825100,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.975007951259613,0.2459636330604553,0.2213076800107956,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.891585648059845,0.1918566524982452,0.1820399910211563,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9964634776115416,0.2656316459178924,0.1861281543970108,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8862424492835999,0.1884775906801223,0.1788748949766159,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7815402746200562,0.1280077844858169,0.5787139534950256,285.0344543457031,284.95001220703125,295.6864929199219,293.4589233398437,295.68609619140625,297.2597961425781,285.0455322265625,1.0,0.3219124972820282,1.0,1.0,0.0,1.0,-1.7962063550949097,1.796203851699829,2.434706402709708e-06,1.2419614791870115,0.9220352172851562,0.9220352172851562,0.0,35.303218841552734,43.0,43491.94140625,0.0,438.5434265136719,1.0,281.1959533691406,284.1640319824219,296.4286804199219,299.1922912597656,293.1499938964844,293.1499938964844,281.25,33541.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036410808563232,1.0,0.0,0.0,3.492438077926636,3.492460250854492,8.138619591591123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7026.900390625,0.0,1347.2373046875,1895.4371337890625,0.0,2504.761474609375,0.870691180229187,1.0,0.0,3.0,1.0,0.0
17825160,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.964488446712494,0.2465800940990448,0.2218866944313049,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8814901113510132,0.1923354566097259,0.1825236231088638,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.987074613571167,0.2656506299972534,0.186051070690155,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8761815428733826,0.1889024525880813,0.1793077290058136,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7718580365180969,0.1278677433729171,0.5782570242881775,285.0342712402344,284.95001220703125,295.6927185058594,293.4540710449219,295.6923217773437,297.2558288574219,285.0300598144531,1.0,0.323488175868988,1.0,1.0,0.0,1.0,-1.797610878944397,1.797608494758606,2.43825752477278e-06,1.2428513765335083,0.9531517624855042,0.9531517624855042,0.0,36.62838745117188,46.0,43670.265625,0.0,443.42974853515625,1.0,281.24090576171875,284.13787841796875,296.43377685546875,299.2465515136719,293.1499938964844,293.1499938964844,280.95001220703125,31664.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017205595970154,1.0,0.0,0.0,3.607328414916992,3.607351064682007,8.682897032485926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7500.83154296875,0.0,1454.14794921875,1895.4371337890625,0.0,2487.16650390625,0.8925643563270569,1.0,0.0,3.0,1.0,0.0
17825220,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9531727433204652,0.2468146383762359,0.2223473191261291,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8715993762016296,0.1926187574863433,0.1829558908939361,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9770134091377258,0.2656923532485962,0.1861395686864853,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8663551211357117,0.1891354024410247,0.1796905398368835,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7624514102935791,0.1276002675294876,0.5776641964912415,284.8776550292969,284.95001220703125,295.6986389160156,293.448974609375,295.6982727050781,297.2508544921875,284.8609313964844,1.0,0.3250808715820312,1.0,1.0,0.0,1.0,-1.7986390590667725,1.798636555671692,2.440876414766535e-06,1.2435181140899658,0.8549217581748962,0.8549217581748962,0.0,38.03412628173828,46.0,44388.57421875,0.0,448.3673706054688,1.0,280.99908447265625,283.9541015625,296.4973449707031,299.4596252441406,293.1499938964844,293.1499938964844,280.95001220703125,36098.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102335333824158,1.0,0.0,0.0,3.606210947036743,3.606234550476074,8.677517939759127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7277.20166015625,0.0,1485.72265625,1895.4371337890625,0.0,2565.343994140625,0.8928515911102295,1.0,0.0,3.0,1.0,0.0
17825280,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9395264983177184,0.2468113005161285,0.2224559932947158,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8606806397438049,0.1927442401647567,0.1831837445497512,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9648418426513672,0.2656985521316528,0.1861706674098968,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8555446863174438,0.1892126649618148,0.1798723936080932,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7522518038749695,0.1272150576114654,0.576413631439209,284.8750915527344,284.95001220703125,295.7043151855469,293.4436340332031,295.7039794921875,297.2445068359375,284.8830261230469,1.0,0.3266160488128662,1.0,1.0,0.0,1.0,-1.797702074050903,1.7976995706558228,2.438337105559185e-06,1.242778778076172,0.8230769038200378,0.8230769038200378,0.0,39.65402221679688,49.0,43992.96875,0.0,452.7453002929688,1.0,280.9584045410156,283.993408203125,296.4786682128906,299.3846740722656,293.1499938964844,293.1499938964844,281.25,40556.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813549816608429,1.0,0.0,0.0,3.457219123840332,3.457242250442505,7.975301627993758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6803.03759765625,0.0,1361.3740234375,1895.4371337890625,0.0,2595.921142578125,0.8661794066429138,1.0,0.0,3.0,1.0,0.0
17825340,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.92747163772583,0.2472186833620071,0.2226761728525161,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8514792919158936,0.1930643171072006,0.1834424138069152,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.953636884689331,0.2661228477954864,0.1863542050123214,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8464387655258179,0.1894807666540146,0.1800839602947235,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7435838580131531,0.1269595921039581,0.5752187967300415,285.02130126953125,284.95001220703125,295.7098083496094,293.4380798339844,295.70947265625,297.2416687011719,285.032470703125,1.0,0.3281449973583221,1.0,1.0,0.0,1.0,-1.7972685098648071,1.797266125679016,2.4370729079237208e-06,1.242358922958374,0.9179155230522156,0.9179155230522156,0.0,41.19279479980469,49.0,43459.1328125,0.0,457.1851196289063,1.0,281.1965637207031,284.1463623046875,296.40283203125,299.1701965332031,293.1499938964844,293.1499938964844,281.25,34157.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062388896942139,1.0,0.0,0.0,3.510709762573242,3.5107321739196777,8.224001248891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7018.640625,0.0,1370.3963623046875,1895.4371337890625,0.0,2528.60107421875,0.8752919435501099,1.0,0.0,3.0,1.0,0.0
17825400,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9185534715652466,0.2478184700012207,0.2232225090265274,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8446877002716064,0.1935003697872162,0.183876097202301,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9448643326759338,0.2667510211467743,0.1867892146110534,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.83970046043396,0.1898632794618606,0.1804673820734024,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7370215058326721,0.1268008351325988,0.5746132135391235,285.025146484375,284.95001220703125,295.7151184082031,293.432373046875,295.7147827148437,297.2410888671875,285.0216064453125,1.0,0.3297409117221832,1.0,1.0,0.0,1.0,-1.798855543136597,1.7988531589508057,2.4411151571257506e-06,1.243388295173645,0.9478772282600404,0.9478772282600404,0.0,42.53152847290039,52.0,43614.75390625,0.0,462.2755432128906,1.0,281.2410583496094,284.1256408691406,296.4049987792969,299.21612548828125,293.1499938964844,293.1499938964844,280.95001220703125,32148.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034856915473938,1.0,0.0,0.0,3.6174495220184326,3.6174724102020255,8.7316885810651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7490.17041015625,0.0,1468.697998046875,1895.4371337890625,0.0,2503.3369140625,0.8952260613441467,1.0,0.0,3.0,1.0,0.0
17825460,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9097865223884584,0.2480630278587341,0.2236808985471725,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8379785418510437,0.1937536299228668,0.1842743307352066,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9357895851135254,0.267099380493164,0.1871891617774963,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8330313563346863,0.1900664269924163,0.1808164268732071,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.730559229850769,0.1265308558940887,0.5739743113517761,284.87274169921875,284.95001220703125,295.72027587890625,293.4264831542969,295.7199401855469,297.2382202148437,284.8567810058594,1.0,0.3313552439212799,1.0,1.0,0.0,1.0,-1.8001444339752195,1.8001419305801392,2.4444168502668617e-06,1.244237780570984,0.8501008749008179,0.8501008749008179,0.0,43.94318389892578,52.0,44312.8671875,0.0,467.4095764160156,1.0,280.9989318847656,283.9466857910156,296.46832275390625,299.42608642578125,293.1499938964844,293.1499938964844,280.95001220703125,36606.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113529682159424,1.0,0.0,0.0,3.607812404632568,3.6078360080718994,8.68522704422503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7263.33203125,0.0,1491.221435546875,1895.4371337890625,0.0,2575.658203125,0.893523097038269,1.0,0.0,3.0,1.0,0.0
17825520,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9001708626747131,0.2480891644954681,0.2238069325685501,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8302960991859436,0.1938595026731491,0.184478610754013,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9250713586807252,0.2672533690929413,0.1873759776353836,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8253650665283203,0.1901241689920425,0.1809749156236648,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.7231928706169128,0.1261525154113769,0.5727353692054749,284.87567138671875,284.95001220703125,295.7253112792969,293.4205322265625,295.7250061035156,297.2332763671875,284.8839416503906,1.0,0.3329088091850281,1.0,1.0,0.0,1.0,-1.799391269683838,1.7993888854980469,2.4423541162832407e-06,1.243626356124878,0.8212825655937195,0.8212825655937195,0.0,45.573490142822266,55.0,43911.51171875,0.0,471.9293823242188,1.0,280.9584045410156,283.9910888671875,296.45025634765625,299.35015869140625,293.1499938964844,293.1499938964844,281.25,40823.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141948580741882,1.0,0.0,0.0,3.4533278942108154,3.4533510208129883,7.957359002830344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6791.4189453125,0.0,1359.3197021484375,1895.4371337890625,0.0,2601.875732421875,0.8656699061393738,1.0,0.0,3.0,1.0,0.0
17825580,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8920870423316956,0.2485352307558059,0.2240590453147888,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8235983848571777,0.1941653043031692,0.1847223043441772,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.915816366672516,0.2677403390407562,0.1876326203346252,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8186126947402954,0.190377801656723,0.1811714321374893,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7164985537528992,0.1259047389030456,0.5715779662132263,285.0218811035156,284.95001220703125,295.73028564453125,293.4144592285156,295.72998046875,297.2314758300781,285.0329895019531,1.0,0.3344527781009674,1.0,1.0,0.0,1.0,-1.799107789993286,1.7991052865982056,2.44147940975381e-06,1.2433112859725952,0.916406750679016,0.916406750679016,0.0,47.12513732910156,55.0,43381.71875,0.0,476.5034790039063,1.0,281.19647216796875,284.1434326171875,296.37567138671875,299.13739013671875,293.1499938964844,293.1499938964844,281.25,34229.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066229224205017,1.0,0.0,0.0,3.507856130599976,3.507878541946411,8.210636792682635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7006.78125,0.0,1367.9677734375,1895.4371337890625,0.0,2532.12939453125,0.8747350573539734,1.0,0.0,3.0,1.0,0.0
17825640,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8861031532287598,0.2491732239723205,0.2246404588222503,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8184724450111389,0.1945865899324417,0.1851429641246795,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9090500473976136,0.2683813869953155,0.1880938410758972,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8133729696273804,0.1907452344894409,0.1815415769815445,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7110195159912109,0.1257503181695938,0.5710017681121826,285.0256652832031,284.95001220703125,295.7351989746094,293.4083557128906,295.7348937988281,297.231689453125,285.02215576171875,1.0,0.3360581696033478,1.0,1.0,0.0,1.0,-1.8007807731628418,1.8007782697677612,2.4457503968733363e-06,1.2444005012512207,0.9464656114578248,0.9464656114578248,0.0,48.4833869934082,58.0,43535.8828125,0.0,481.7305908203125,1.0,281.24102783203125,284.1227722167969,296.3788452148437,299.1843566894531,293.1499938964844,293.1499938964844,280.95001220703125,32182.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037288188934326,1.0,0.0,0.0,3.614411354064941,3.614434480667114,8.717028663340898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7477.16845703125,0.0,1465.6480712890625,1895.4371337890625,0.0,2505.56591796875,0.8945730924606323,1.0,0.0,3.0,1.0,0.0
17825700,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.879973292350769,0.249453529715538,0.2251329272985458,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8131598234176636,0.1948240250349044,0.1855276077985763,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9024776816368104,0.2687144875526428,0.1884933412075042,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8078742027282715,0.1909324675798416,0.1818768382072448,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7051946520805359,0.1254835575819015,0.5703831315040588,284.87353515625,284.95001220703125,295.7400817871094,293.4021911621094,295.7397766113281,297.2294311523437,284.8576354980469,1.0,0.3376765251159668,1.0,1.0,0.0,1.0,-1.802104949951172,1.8021024465560915,2.4491475869581336e-06,1.2452744245529177,0.8490768074989319,0.8490768074989319,0.0,49.91606521606445,58.0,44231.5,0.0,486.9710083007813,1.0,280.9990234375,283.9442443847656,296.44287109375,299.39501953125,293.1499938964844,293.1499938964844,280.95001220703125,36642.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115332722663879,1.0,0.0,0.0,3.60420036315918,3.604223966598511,8.667844895171584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7251.07421875,0.0,1487.557861328125,1895.4371337890625,0.0,2577.320068359375,0.8927370309829712,1.0,0.0,3.0,1.0,0.0
17825760,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8726580739021301,0.2495135813951492,0.2252905517816543,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8066667318344116,0.1949140280485153,0.1857174634933471,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8949316740036011,0.2688383162021637,0.1886644661426544,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8011424541473389,0.1909743398427963,0.1820208877325058,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6983731985092163,0.1251080930233001,0.5691618919372559,284.87677001953125,284.95001220703125,295.7449951171875,293.3960876464844,295.74468994140625,297.2249755859375,284.885009765625,1.0,0.3392299711704254,1.0,1.0,0.0,1.0,-1.8013581037521362,1.8013557195663452,2.4470987227687147e-06,1.2446671724319458,0.8208101987838745,0.8208101987838745,0.0,51.56458282470703,61.0,43830.5,0.0,491.547607421875,1.0,280.9584350585937,283.9888000488281,296.4252319335937,299.3196716308594,293.1499938964844,293.1499938964844,281.25,40825.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143486976623535,1.0,0.0,0.0,3.449711322784424,3.4497342109680176,7.940700470498996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6780.693359375,0.0,1355.6658935546875,1895.4371337890625,0.0,2603.29638671875,0.8648917078971863,1.0,0.0,3.0,1.0,0.0
