time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825820,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8663509488105774,0.2499946653842926,0.2255741208791732,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8007190227508545,0.1952051669359207,0.1859474331140518,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8883093595504761,0.2692895531654358,0.1888985335826873,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7951511144638062,0.1912130713462829,0.1822035759687423,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.692216157913208,0.1248609200119972,0.5680160522460938,285.0224609375,284.95001220703125,295.7499694824219,293.3899841308594,295.7496643066406,297.2236328125,285.0334777832031,1.0,0.34076988697052,1.0,1.0,0.0,1.0,-1.8010650873184204,1.8010625839233398,2.4461983230139595e-06,1.2443456649780271,0.9158661365509032,0.9158661365509032,0.0,53.133277893066406,61.0,43302.05078125,0.0,496.1697692871094,1.0,281.1963806152344,284.1404724121094,296.3508605957031,299.107421875,293.1499938964844,293.1499938964844,281.25,34213.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067574501037598,1.0,0.0,0.0,3.5048673152923584,3.504889726638794,8.196651606340311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6995.2392578125,0.0,1364.7813720703125,1895.4371337890625,0.0,2533.365234375,0.8740555047988892,1.0,0.0,3.0,1.0,0.0
17825880,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.861743688583374,0.2506674528121948,0.2261876463890075,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7961777448654175,0.1956119388341903,0.1863550990819931,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8833208084106445,0.269892007112503,0.189334437251091,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.790575385093689,0.1915656775236129,0.182560458779335,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.6873534321784973,0.1247051805257797,0.5674408674240112,285.0259704589844,284.95001220703125,295.7550048828125,293.3839416503906,295.7546691894531,297.2242736816406,285.0224304199219,1.0,0.3423668444156647,1.0,1.0,0.0,1.0,-1.802713394165039,1.802711009979248,2.450410875098896e-06,1.2454185485839844,0.9458865523338318,0.9458865523338318,0.0,54.50906753540039,64.0,43456.26953125,0.0,501.4584655761719,1.0,281.2409973144531,284.11968994140625,296.3541564941406,299.15447998046875,293.1499938964844,293.1499938964844,280.95001220703125,32168.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038371801376343,1.0,0.0,0.0,3.611683368682861,3.611706256866455,8.703875096216507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7464.5205078125,0.0,1462.58984375,1895.4371337890625,0.0,2506.5595703125,0.8939493894577026,1.0,0.0,3.0,1.0,0.0
17825940,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.856991708278656,0.2509797513484955,0.2267107963562011,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7915103435516357,0.1958338916301727,0.1867262870073318,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8781759142875671,0.2701830863952636,0.1897064298391342,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7858845591545105,0.1917372941970825,0.1828820258378982,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6824226379394531,0.1244373396039009,0.5668193101882935,284.87384033203125,284.95001220703125,295.7601318359375,293.3780212402344,295.75982666015625,297.2223815917969,284.8580017089844,1.0,0.3439732193946838,1.0,1.0,0.0,1.0,-1.8040016889572144,1.803999304771424,2.453720071571297e-06,1.24626886844635,0.8485997319221497,0.8485997319221497,0.0,55.957218170166016,64.0,44152.0078125,0.0,506.7428894042969,1.0,280.99908447265625,283.94122314453125,296.4184875488281,299.3653259277344,293.1499938964844,293.1499938964844,280.95001220703125,36638.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116271495819092,1.0,0.0,0.0,3.60152268409729,3.601546287536621,8.654970997667988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7239.29248046875,0.0,1484.6131591796875,1895.4371337890625,0.0,2578.185546875,0.8921322226524353,1.0,0.0,3.0,1.0,0.0
17826000,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8512281775474548,0.2510703802108764,0.2268965095281601,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7859306335449219,0.19590824842453,0.186901718378067,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8720119595527649,0.2702630758285522,0.1898477971553802,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7803012132644653,0.1917634606361389,0.1830116063356399,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6766979098320007,0.1240614876151084,0.5655975937843323,284.87713623046875,284.95001220703125,295.76544189453125,293.3722229003906,295.7651062011719,297.2182922363281,284.88531494140625,1.0,0.3455123901367187,1.0,1.0,0.0,1.0,-1.803213596343994,1.8032110929489136,2.451563432259718e-06,1.2456350326538086,0.8204962015151978,0.8204962015151978,0.0,57.61719512939453,67.0,43752.8671875,0.0,511.32427978515625,1.0,280.9584655761719,283.985595703125,296.4012145996094,299.2904968261719,293.1499938964844,293.1499938964844,281.25,40812.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144316077232361,1.0,0.0,0.0,3.4472789764404297,3.4473018646240234,7.929506864456926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6770.232421875,0.0,1353.12109375,1895.4371337890625,0.0,2604.062255859375,0.8643385171890259,1.0,0.0,3.0,1.0,0.0
17826060,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8462597727775574,0.2515844106674194,0.2272087633609771,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7809901833534241,0.1961852312088012,0.1871179789304733,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8666120767593384,0.2706723809242248,0.1900521665811538,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7753614187240601,0.1919877380132675,0.183180421590805,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6715513467788696,0.1238128691911697,0.5644499063491821,285.0226135253906,284.95001220703125,295.7709045410156,293.3665771484375,295.7705383300781,297.21728515625,285.0335998535156,1.0,0.3470359444618225,1.0,1.0,0.0,1.0,-1.802879810333252,1.802877426147461,2.4505593501089606e-06,1.2452881336212158,0.915485680103302,0.915485680103302,0.0,59.19554901123047,67.0,43225.74609375,0.0,515.9509887695312,1.0,281.1963195800781,284.1370849609375,296.32720947265625,299.0787048339844,293.1499938964844,293.1499938964844,281.25,34201.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068114519119263,1.0,0.0,0.0,3.5026333332061768,3.502655506134033,8.18620549125626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6984.18701171875,0.0,1362.4005126953125,1895.4371337890625,0.0,2533.861572265625,0.8735488653182983,1.0,0.0,3.0,1.0,0.0
17826120,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8426728844642639,0.2522911131381988,0.2278528958559036,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7772559523582458,0.1965788751840591,0.1875132769346237,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8625752329826355,0.2712348997592926,0.1904600262641906,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7716204524040222,0.1923267841339111,0.1835245639085769,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6675131320953369,0.1236550733447074,0.5638681650161743,285.02606201171875,284.95001220703125,295.77655029296875,293.3611145019531,295.7762145996094,297.21826171875,285.0225524902344,1.0,0.3486142158508301,1.0,1.0,0.0,1.0,-1.8044893741607664,1.804486870765686,2.454679361107992e-06,1.2463377714157104,0.945512056350708,0.945512056350708,0.0,60.58081817626953,55.0,43381.8671875,0.0,521.2662963867188,1.0,281.2409973144531,284.1163024902344,296.3309936523437,299.1261901855469,293.1499938964844,293.1499938964844,280.95001220703125,32156.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038520812988281,1.0,0.0,0.0,3.6096980571746826,3.609720945358277,8.694308348822233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7452.72802734375,0.0,1460.3511962890625,1895.4371337890625,0.0,2506.696044921875,0.8934942483901978,1.0,0.0,3.0,1.0,0.0
17826180,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8441892862319946,0.2526381313800812,0.2283416092395782,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7785981893539429,0.1967892199754715,0.1878042668104171,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8640260100364685,0.2714876234531402,0.1907542049884796,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7728803157806396,0.1924865394830703,0.1837655901908874,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6679415106773376,0.1233883425593376,0.5629183053970337,284.8735656738281,284.95001220703125,295.782470703125,293.3558654785156,295.7821044921875,297.2167053222656,284.85760498046875,1.0,0.3480584919452667,1.0,1.0,0.0,1.0,-1.8049800395965576,1.804977536201477,2.4559099074394908e-06,1.24663507938385,0.8479777574539185,0.8479777574539185,0.0,60.28898239135742,55.0,44067.5,0.0,520.6929321289062,1.0,280.9991149902344,283.9374389648437,296.3960266113281,299.33746337890625,293.1499938964844,293.1499938964844,280.95001220703125,36643.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116137981414795,1.0,0.0,0.0,3.599481105804444,3.5995047092437744,8.64516096044099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7227.607421875,0.0,1482.432373046875,1895.4371337890625,0.0,2578.0625,0.8916656970977783,1.0,0.0,3.0,1.0,0.0
17826240,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.848151683807373,0.2527731955051422,0.2284549176692962,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7824478149414062,0.1968599706888198,0.1878592222929,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8681692481040955,0.2715369462966919,0.1907877773046493,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7766107320785522,0.1925089210271835,0.1837745010852813,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6705406308174133,0.123023472726345,0.5611875653266907,284.8761291503906,284.95001220703125,295.78863525390625,293.3508605957031,295.7882385253906,297.2129821777344,284.8842468261719,1.0,0.34646737575531,1.0,1.0,0.0,1.0,-1.802956819534301,1.8029543161392207,2.4505104647687403e-06,1.245126485824585,0.8191553354263306,0.8191553354263306,0.0,59.06704711914063,43.0,43644.2421875,0.0,515.6060180664062,1.0,280.9584655761719,283.9815979003906,296.3793029785156,299.26220703125,293.1499938964844,293.1499938964844,281.25,40887.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143512010574341,1.0,0.0,0.0,3.443257570266724,3.4432804584503174,7.911016837169882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6757.8251953125,0.0,1349.58984375,1895.4371337890625,0.0,2603.31982421875,0.8635017275810242,1.0,0.0,3.0,1.0,0.0
17826300,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8555847406387329,0.2533478140830993,0.2286763191223144,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7895517945289612,0.1971455067396164,0.1879325956106186,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.875929057598114,0.2719292342662811,0.1908682435750961,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.783561110496521,0.1927412897348404,0.1838001459836959,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6759645342826843,0.1227965205907821,0.559424638748169,285.0207824707031,284.95001220703125,295.79510498046875,293.3461303710937,295.7947082519531,297.2125244140625,285.0316162109375,1.0,0.3440369665622711,1.0,1.0,0.0,1.0,-1.8011418581008911,1.8011393547058103,2.445620566504658e-06,1.243727684020996,0.9131548404693604,0.9131548404693604,0.0,56.9453125,43.0,43093.3671875,0.0,507.9082336425781,1.0,281.1961975097656,284.13262939453125,296.3055725097656,299.04949951171875,293.1499938964844,293.1499938964844,281.25,34271.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065823912620544,1.0,0.0,0.0,3.4971628189086914,3.497185230255127,8.160655511346704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6969.095703125,0.0,1357.296875,1895.4371337890625,0.0,2531.756591796875,0.8723909258842468,1.0,0.0,3.0,1.0,0.0
17826360,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8675518035888672,0.2541276216506958,0.2292179316282272,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8007203936576843,0.1975589841604232,0.1881700307130813,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8882883191108704,0.2724872827529907,0.191142201423645,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7945665717124939,0.1930996030569076,0.1839859187602996,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6850032210350037,0.1226716637611389,0.558151364326477,285.0228881835937,284.95001220703125,295.8019104003906,293.3417053222656,295.8014831542969,297.2141418457031,285.01922607421875,1.0,0.3409817516803741,1.0,1.0,0.0,1.0,-1.8011003732681274,1.8010979890823364,2.445402515149908e-06,1.2436039447784424,0.9414647221565248,0.9414647221565248,0.0,53.96159362792969,31.0,43219.90625,0.0,498.7322692871094,1.0,281.2409362792969,284.111083984375,296.309814453125,299.0957336425781,293.1499938964844,293.1499938964844,280.95001220703125,32249.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034173846244812,1.0,0.0,0.0,3.602737665176392,3.6027605533599854,8.660811658955936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7433.13525390625,0.0,1453.5234375,1895.4371337890625,0.0,2502.7109375,0.8919757008552551,1.0,0.0,3.0,1.0,0.0
17826420,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8829684853553772,0.2545549571514129,0.2296575903892517,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8145256042480469,0.1977981626987457,0.1883599162101745,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9040672183036804,0.272744357585907,0.191344752907753,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8085108995437622,0.1932877153158188,0.1841253489255905,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.696746289730072,0.1224495470523834,0.5567864775657654,284.8707580566406,284.95001220703125,295.8091125488281,293.3376159667969,295.80865478515625,297.2132568359375,284.85498046875,1.0,0.3373721837997436,1.0,1.0,0.0,1.0,-1.8005846738815308,1.8005822896957395,2.4439796106889844e-06,1.2431765794754028,0.843092679977417,0.843092679977417,0.0,50.5042610168457,31.0,43873.8359375,0.0,487.7993774414063,1.0,280.99932861328125,283.93377685546875,296.3756408691406,299.3053894042969,293.1499938964844,293.1499938964844,280.95001220703125,36876.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109382390975952,1.0,0.0,0.0,3.587857484817505,3.587881088256836,8.58941689330095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7206.2490234375,0.0,1471.5693359375,1895.4371337890625,0.0,2571.836181640625,0.8891690373420715,1.0,0.0,3.0,1.0,0.0
17826480,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9011738300323486,0.2547773718833923,0.2297532260417938,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8297224044799805,0.1979042291641235,0.1883479058742523,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9242815375328064,0.2728052139282226,0.1913118809461593,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8238157629966736,0.1933449208736419,0.1840669065713882,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.710503876209259,0.1221363767981529,0.5548123717308044,284.8763732910156,284.95001220703125,295.8166809082031,293.3338928222656,295.8161926269531,297.2102355957031,284.884765625,1.0,0.3332266211509704,1.0,1.0,0.0,1.0,-1.7979499101638794,1.7979475259780884,2.436996510368772e-06,1.2412344217300415,0.8158584833145142,0.8158584833145142,0.0,46.81563186645508,25.0,43436.3828125,0.0,474.8204345703125,1.0,280.9585876464844,283.9815979003906,296.3598022460937,299.2293395996094,293.1499938964844,293.1499938964844,281.25,41053.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134045004844666,1.0,0.0,0.0,3.426857709884644,3.4268805980682373,7.835838005121332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6739.240234375,0.0,1334.2928466796875,1895.4371337890625,0.0,2594.57958984375,0.860133707523346,1.0,0.0,3.0,1.0,0.0
17826540,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9226930737495422,0.255440354347229,0.2300045937299728,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8463078141212463,0.1982266157865524,0.1884035766124725,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.946949303150177,0.2732104659080505,0.1913628578186035,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8400908708572388,0.1936132907867431,0.1840742230415344,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7242530584335327,0.1219604983925819,0.5530339479446411,285.02056884765625,284.95001220703125,295.8246765136719,293.33056640625,295.8241577148437,297.21044921875,285.0314025878906,1.0,0.3295389711856842,1.0,1.0,0.0,1.0,-1.7960689067840576,1.7960665225982666,2.4319519980053883e-06,1.2397905588150024,0.9096235632896424,0.9096235632896424,0.0,43.360137939453125,25.0,42899.93359375,0.0,463.0646057128906,1.0,281.19580078125,284.1314697265625,296.2877502441406,299.01873779296875,293.1499938964844,293.1499938964844,281.25,34285.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054187297821045,1.0,0.0,0.0,3.4824090003967285,3.482430934906006,8.091943186627759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6949.59326171875,0.0,1342.346923828125,1895.4371337890625,0.0,2521.06982421875,0.8691394925117493,1.0,0.0,3.0,1.0,0.0
17826600,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.950112760066986,0.2563113570213318,0.2306045889854431,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8673427700996399,0.1986715346574783,0.1886521577835083,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9720726013183594,0.27377450466156,0.1916278153657913,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.860599935054779,0.1940014213323593,0.1842700392007827,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7404884099960327,0.121879868209362,0.5518743395805359,285.02276611328125,284.95001220703125,295.8331298828125,293.3276672363281,295.83258056640625,297.2126770019531,285.0191345214844,1.0,0.3259788751602173,1.0,1.0,0.0,1.0,-1.7962740659713743,1.7962716817855835,2.432390374451643e-06,1.2398512363433838,0.9378889799118042,0.9378889799118042,0.0,39.85139083862305,28.0,43038.26171875,0.0,452.4632263183594,1.0,281.2408142089844,284.10986328125,296.29400634765625,299.0671691894531,293.1499938964844,293.1499938964844,280.95001220703125,32227.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020989894866943,1.0,0.0,0.0,3.588928461074829,3.588951349258423,8.594545306550572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7412.12109375,0.0,1438.5220947265625,1895.4371337890625,0.0,2490.631591796875,0.8888616561889648,1.0,0.0,3.0,1.0,0.0
17826660,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9699101448059082,0.2568579912185669,0.2311785221099853,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8845799565315247,0.1989378035068512,0.1889123767614364,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.988859474658966,0.2740309238433838,0.1918638050556183,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8774518966674805,0.1942132115364074,0.1844774782657623,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7535406947135925,0.121696263551712,0.550897479057312,284.8721618652344,284.95001220703125,295.8420715332031,293.3252258300781,295.84149169921875,297.2124328613281,284.8566589355469,1.0,0.323797196149826,1.0,1.0,0.0,1.0,-1.79668128490448,1.7966787815093994,2.4333926376129966e-06,1.2400866746902466,0.8407267928123474,0.8407267928123474,0.0,37.48729705810547,28.0,43709.84375,0.0,445.4841918945313,1.0,280.9996337890625,283.9341735839844,296.3622436523437,299.2796936035156,293.1499938964844,293.1499938964844,280.95001220703125,36870.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095591068267822,1.0,0.0,0.0,3.574075937271118,3.57409930229187,8.523555834472063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7189.31494140625,0.0,1456.704833984375,1895.4371337890625,0.0,2559.1337890625,0.8860869407653809,1.0,0.0,3.0,1.0,0.0
17826720,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9815064668655396,0.2572179436683655,0.2314734011888504,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8960760831832886,0.1990638375282287,0.1890107244253158,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9982514381408693,0.2740816175937652,0.1918655931949615,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8887196779251099,0.1942850798368454,0.184525266289711,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7621146440505981,0.1214120909571647,0.5494943261146545,284.8797302246094,284.95001220703125,295.8515319824219,293.3232421875,295.8509521484375,297.21002197265625,284.88824462890625,1.0,0.3222052156925201,1.0,1.0,0.0,1.0,-1.7954021692276,1.7953996658325195,2.4299956749018747e-06,1.2391314506530762,0.8156129717826843,0.8156129717826843,0.0,36.05204391479492,31.0,43315.09375,0.0,440.30902099609375,1.0,280.95867919921875,283.98297119140625,296.3490600585937,299.20831298828125,293.1499938964844,293.1499938964844,281.25,40906.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120570778846741,1.0,0.0,0.0,3.416001796722412,3.416024684906006,7.786271112308896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6728.951171875,0.0,1322.4384765625,1895.4371337890625,0.0,2582.1494140625,0.8576902747154236,1.0,0.0,3.0,1.0,0.0
17826780,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9883424639701844,0.2580106556415558,0.231943741440773,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9033243060112,0.1993901282548904,0.1891811341047287,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9985841512680054,0.2746857404708862,0.1878524720668792,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8958143591880798,0.194550484418869,0.1846415698528289,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.767288863658905,0.1212463974952697,0.5482929944992065,285.020751953125,284.95001220703125,295.861572265625,293.3218078613281,295.8609313964844,297.2112121582031,285.0308532714844,1.0,0.3210861980915069,1.0,1.0,0.0,1.0,-1.7933757305145264,1.7933732271194458,2.423710157017922e-06,1.236828327178955,0.9080389738082886,0.9080389738082886,0.0,35.18705368041992,31.0,42774.34375,0.0,435.4727783203125,1.0,281.1955871582031,284.1288452148437,296.2795104980469,299.0018920898437,293.1499938964844,293.1499938964844,281.25,34201.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041664361953735,1.0,0.0,0.0,3.47413969039917,3.474161624908448,8.05355909960781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6936.76025390625,0.0,1333.365966796875,1895.4371337890625,0.0,2509.578857421875,0.8671693801879883,1.0,0.0,3.0,1.0,0.0
17826840,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9906972646713256,0.2589779794216156,0.232771635055542,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.905639350414276,0.1998210251331329,0.1895560920238495,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9983865022659302,0.2758347988128662,0.1867018789052963,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8979775309562683,0.1949172914028167,0.1849569976329803,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7684076428413391,0.1211618483066558,0.5477675199508667,285.0204162597656,284.95001220703125,295.8721923828125,293.3208923339844,295.8715209960937,297.21539306640625,285.0164794921875,1.0,0.3203141391277313,1.0,1.0,0.0,1.0,-1.78926420211792,1.7892616987228394,2.4138364551618e-06,1.2346371412277222,0.9342505931854248,0.9342505931854248,0.0,34.94668197631836,34.0,42862.18359375,0.0,433.1841125488281,1.0,281.24072265625,284.10577392578125,296.2870788574219,299.050048828125,293.1499938964844,293.1499938964844,280.95001220703125,32249.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008061051368713,1.0,0.0,0.0,3.579416275024414,3.5794389247894287,8.549047265660192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7394.2763671875,0.0,1428.527099609375,1895.4371337890625,0.0,2478.79736328125,0.8867068886756897,1.0,0.0,3.0,1.0,0.0
17826900,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9931367635726928,0.2595740854740143,0.2334915101528167,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.908284306526184,0.2000661492347717,0.189884677529335,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9981296062469482,0.2768853902816772,0.1853182911872863,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9003928899765015,0.1951018124818802,0.1852263957262039,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7697709798812866,0.1209755167365074,0.5471780300140381,284.86944580078125,284.95001220703125,295.8834228515625,293.3205261230469,295.8826904296875,297.2174377441406,284.85406494140625,1.0,0.3199920058250427,1.0,1.0,0.0,1.0,-1.7883756160736084,1.7883732318878174,2.411461082374444e-06,1.23395037651062,0.8359183073043823,0.8359183073043823,0.0,34.71052169799805,34.0,43499.6328125,0.0,431.9288940429688,1.0,280.9999084472656,283.9310913085937,296.3564147949219,299.2611999511719,293.1499938964844,293.1499938964844,280.95001220703125,37060.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080992102622986,1.0,0.0,0.0,3.560418128967285,3.560441493988037,8.458538331979071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7169.640625,0.0,1443.5064697265625,1895.4371337890625,0.0,2545.699951171875,0.8831045627593994,1.0,0.0,3.0,1.0,0.0
17826960,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.993315815925598,0.2599682807922363,0.2338756471872329,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9082119464874268,0.2001762092113495,0.1900216788053512,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9981689453125,0.2776291370391845,0.1855230778455734,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9002377986907959,0.195152536034584,0.1853075921535492,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7689964771270752,0.1206975355744361,0.5460523366928101,284.88104248046875,284.95001220703125,295.8952941894531,293.32080078125,295.8945617675781,297.2169494628906,284.89013671875,1.0,0.3199973404407501,1.0,1.0,0.0,1.0,-1.787949800491333,1.7879472970962524,2.410296019661473e-06,1.2335976362228394,0.8131330609321594,0.8131330609321594,0.0,34.73374557495117,37.0,43121.9296875,0.0,431.7413940429688,1.0,280.95880126953125,283.9846496582031,296.3446350097656,299.1901550292969,293.1499938964844,293.1499938964844,281.25,40994.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103570938110352,1.0,0.0,0.0,3.3988029956817627,3.3988256454467773,7.70806423133763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6714.43408203125,0.0,1306.046142578125,1895.4371337890625,0.0,2566.482177734375,0.854118287563324,1.0,0.0,3.0,1.0,0.0
17827020,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.992965579032898,0.2608040571212768,0.2344160825014114,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9073418974876404,0.2004991769790649,0.19022037088871,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9983185529708862,0.2784362733364105,0.1863247454166412,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8993316292762756,0.1954095661640167,0.1854473650455474,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7675880193710327,0.1205464228987693,0.545076847076416,285.025634765625,284.95001220703125,295.9078674316406,293.3216857910156,295.9070739746094,297.21875,285.0366516113281,1.0,0.3203161954879761,1.0,1.0,0.0,1.0,-1.788887619972229,1.7888851165771484,2.412672756690881e-06,1.234209418296814,0.9088714718818665,0.9088714718818665,0.0,34.87584686279297,37.0,42683.50390625,0.0,432.743896484375,1.0,281.1952209472656,284.1322326660156,296.2782287597656,298.9906311035156,293.1499938964844,293.1499938964844,281.25,34013.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023775219917297,1.0,0.0,0.0,3.4631505012512207,3.463172435760498,8.002690492503461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6929.6884765625,0.0,1320.9534912109375,1895.4371337890625,0.0,2493.18212890625,0.8646403551101685,1.0,0.0,3.0,1.0,0.0
17827080,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.992849349975586,0.2618195116519928,0.2352970391511917,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9066349267959596,0.2009361535310745,0.1906096488237381,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9984803199768066,0.279204785823822,0.1872373968362808,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8985729813575745,0.1957774460315704,0.1857722997665405,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7663239240646362,0.1204771324992179,0.5446809530258179,285.029541015625,284.95001220703125,295.9211730957031,293.3232116699219,295.9203186035156,297.22174072265625,285.02618408203125,1.0,0.3209477066993713,1.0,1.0,0.0,1.0,-1.7917025089263916,1.7917001247406006,2.41995894612046e-06,1.2361711263656616,0.940255045890808,0.940255045890808,0.0,35.07124328613281,40.0,42901.75,0.0,435.0527648925781,1.0,281.2406311035156,284.1109313964844,296.2905578613281,299.0494079589844,293.1499938964844,293.1499938964844,280.95001220703125,31901.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992351055145264,1.0,0.0,0.0,3.575975179672241,3.5759975910186768,8.532617243872664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7397.7763671875,0.0,1422.3157958984375,1895.4371337890625,0.0,2464.433837890625,0.8857396245002747,1.0,0.0,3.0,1.0,0.0
17827140,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9916198253631592,0.2624597549438476,0.2360773086547851,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9046273827552797,0.2011879831552505,0.1909638345241546,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9987647533416748,0.2794851660728454,0.1889848262071609,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8965593576431274,0.1959639489650726,0.1860627084970474,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7640542387962341,0.1202978491783142,0.5442344546318054,284.8807067871094,284.95001220703125,295.9351806640625,293.325439453125,295.9342956542969,297.22137451171875,284.8652038574219,1.0,0.321843534708023,1.0,1.0,0.0,1.0,-1.7953376770019531,1.795335292816162,2.4294281502079684e-06,1.2387394905090332,0.8468748927116394,0.8468748927116394,0.0,35.4201545715332,40.0,43678.9453125,0.0,438.3390808105469,1.0,280.99981689453125,283.9346923828125,296.365234375,299.2738952636719,293.1499938964844,293.1499938964844,280.95001220703125,36304.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070599436759949,1.0,0.0,0.0,3.5718321800231934,3.5718555450439453,8.512857903042459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7188.20458984375,0.0,1450.1602783203125,1895.4371337890625,0.0,2536.145263671875,0.8853128552436829,1.0,0.0,3.0,1.0,0.0
17827200,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9884179830551147,0.2628790736198425,0.2365108281373977,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9005300402641296,0.2012957483530044,0.1911220997571945,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.2792147397994995,0.1919777393341064,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8924293518066406,0.1960079967975616,0.186160922050476,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7600546479225159,0.1200115606188774,0.5431973338127136,284.88641357421875,284.95001220703125,295.95001220703125,293.3283996582031,295.9490661621094,297.2176818847656,284.8948669433594,1.0,0.3229403793811798,1.0,1.0,0.0,1.0,-1.798865795135498,1.7988632917404177,2.4386470158788143e-06,1.241238713264465,0.8230814337730408,0.8230814337730408,0.0,35.98460388183594,43.0,43431.75,0.0,442.2320556640625,1.0,280.95867919921875,283.9786376953125,296.35894775390625,299.2179260253906,293.1499938964844,293.1499938964844,281.25,40203.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101326823234558,1.0,0.0,0.0,3.430433750152588,3.4304566383361816,7.852200951674604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6738.9521484375,0.0,1331.89697265625,1895.4371337890625,0.0,2564.4150390625,0.8602311015129089,1.0,0.0,3.0,1.0,0.0
17827260,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.984853982925415,0.2638235688209533,0.2371137589216232,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8961119055747986,0.2017029672861099,0.1913631856441497,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9990000128746032,0.2789816856384277,0.1949869096279144,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8879671692848206,0.1963447034358978,0.1863389015197754,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7558191418647766,0.1199309378862381,0.5423804521560669,285.0332336425781,284.95001220703125,295.9652709960937,293.3317565917969,295.9643249511719,297.2170104980469,285.0447998046875,1.0,0.3242308497428894,1.0,1.0,0.0,1.0,-1.8031511306762693,1.8031487464904783,2.449872681609122e-06,1.2442742586135864,0.9222390055656432,0.9222390055656432,0.0,36.63709259033203,43.0,43053.64453125,0.0,446.878662109375,1.0,281.19610595703125,284.1289978027344,296.2958374023437,299.0264587402344,293.1499938964844,293.1499938964844,281.25,33637.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029559254646301,1.0,0.0,0.0,3.4975805282592773,3.497602701187134,8.162604672179441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6963.19677734375,0.0,1353.1783447265625,1895.4371337890625,0.0,2498.481201171875,0.8719388246536255,1.0,0.0,3.0,1.0,0.0
17827320,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9801045060157776,0.2650978565216064,0.2381885349750518,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.890529215335846,0.202381744980812,0.1919355392456054,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.994521975517273,0.2790565192699432,0.1953845769166946,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8823726773262024,0.1969497203826904,0.1868425458669662,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7508412599563599,0.1200884506106376,0.5427848100662231,285.0395812988281,284.95001220703125,295.98065185546875,293.335205078125,295.97967529296875,297.22003173828125,285.0361022949219,1.0,0.3256499469280243,1.0,1.0,0.0,1.0,-1.8067861795425413,1.806783676147461,2.459448751324089e-06,1.2468748092651367,0.958332896232605,0.958332896232605,0.0,37.51533889770508,46.0,43314.796875,0.0,451.910888671875,1.0,281.2409362792969,284.1083679199219,296.3101806640625,299.0921630859375,293.1499938964844,293.1499938964844,280.95001220703125,31583.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800590991973877,1.0,0.0,0.0,3.614553213119507,3.6145761013031006,8.717712489669793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7443.32666015625,0.0,1461.3656005859375,1895.4371337890625,0.0,2476.82958984375,0.894204318523407,1.0,0.0,3.0,1.0,0.0
17827380,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9755958914756776,0.2660827934741974,0.2392593622207641,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8855852484703064,0.2029882669448852,0.1925919502973556,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.989610493183136,0.279177576303482,0.1955028772354126,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.87742680311203,0.1974868178367614,0.1874310374259948,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7465605735778809,0.1202637031674385,0.543735921382904,284.8872375488281,284.95001220703125,295.9961242675781,293.3387451171875,295.9951477050781,297.2221374511719,284.8710327148437,1.0,0.3272245228290558,1.0,1.0,0.0,1.0,-1.8116027116775515,1.8116002082824707,2.472149844834348e-06,1.250301718711853,0.8654487133026123,0.8654487133026123,0.0,38.38814163208008,46.0,44170.9296875,0.0,457.53515625,1.0,280.9988098144531,283.9261474609375,296.3856506347656,299.3226623535156,293.1499938964844,293.1499938964844,280.95001220703125,35627.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091084957122803,1.0,0.0,0.0,3.623100280761719,3.623124122619629,8.758989906709758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7236.22314453125,0.0,1500.6807861328125,1895.4371337890625,0.0,2554.986083984375,0.896503746509552,1.0,0.0,3.0,1.0,0.0
17827440,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9689391255378724,0.2668905854225158,0.2400412410497665,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.879005491733551,0.2035254091024398,0.1931415349245071,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.982937753200531,0.2793002426624298,0.1955830305814743,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8708925843238831,0.1979567110538482,0.1879170387983322,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7411448359489441,0.1204300671815872,0.5446079969406128,284.882568359375,284.95001220703125,296.01171875,293.3423767089844,296.0107421875,297.22283935546875,284.8901062011719,1.0,0.3288637995719909,1.0,1.0,0.0,1.0,-1.8152954578399656,1.8152929544448853,2.4819296413625125e-06,1.2529423236846924,0.8352994918823242,0.8352994918823242,0.0,39.48738861083984,49.0,43955.61328125,0.0,463.2538757324219,1.0,280.958251953125,283.9583435058594,296.37969970703125,299.2710876464844,293.1499938964844,293.1499938964844,281.25,39765.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128387331962585,1.0,0.0,0.0,3.4950437545776367,3.4950671195983887,8.150768735504244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6777.98046875,0.0,1394.485595703125,1895.4371337890625,0.0,2589.359130859375,0.8738155961036682,1.0,0.0,3.0,1.0,0.0
17827500,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9633248448371888,0.2681967914104461,0.2409996092319488,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8736850023269653,0.2043441385030746,0.1938029825687408,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9771182537078856,0.279912382364273,0.1958509683609008,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8656100034713745,0.1987010240554809,0.1885120123624801,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7367950677871704,0.1208001002669334,0.5459339618682861,285.03326416015625,284.95001220703125,296.02740478515625,293.3460998535156,296.0264587402344,297.2274475097656,285.0455322265625,1.0,0.3306215107440948,1.0,1.0,0.0,1.0,-1.8203704357147217,1.820367932319641,2.495365606591804e-06,1.2565357685089111,0.9360568523406982,0.9360568523406982,0.0,40.51237869262695,49.0,43547.79296875,0.0,469.6452026367188,1.0,281.1976318359375,284.11578369140625,296.31494140625,299.0758056640625,293.1499938964844,293.1499938964844,281.25,33692.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060391545295715,1.0,0.0,0.0,3.554727792739868,3.554750442504883,8.431521791862906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7007.31591796875,0.0,1412.919677734375,1895.4371337890625,0.0,2526.7666015625,0.8846833109855652,1.0,0.0,3.0,1.0,0.0
17827560,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9601798057556152,0.2697749733924866,0.2423656582832336,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8706329464912415,0.2053632736206054,0.1947230547666549,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.97342711687088,0.2808192074298858,0.196430817246437,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8625558018684387,0.1996415853500366,0.1893592923879623,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7342843413352966,0.1213395968079567,0.5481725931167603,285.0466613769531,284.95001220703125,296.043212890625,293.34991455078125,296.0422668457031,297.2347717285156,285.0443115234375,1.0,0.3325691223144531,1.0,1.0,0.0,1.0,-1.8283058404922483,1.8283032178878784,2.516491576898261e-06,1.2621806859970093,0.9779819250106812,0.9779819250106812,0.0,41.343997955322266,52.0,43880.53515625,0.0,477.3056945800781,1.0,281.2414245605469,284.1017761230469,296.3283386230469,299.1426086425781,293.1499938964844,293.1499938964844,280.95001220703125,31608.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803943932056427,1.0,0.0,0.0,3.669760227203369,3.6697838306427,8.986046964309935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7502.7109375,0.0,1522.2296142578125,1895.4371337890625,0.0,2507.53857421875,0.906717836856842,1.0,0.0,3.0,1.0,0.0
17827620,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9564510583877563,0.2710114121437073,0.2436859309673309,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8672552704811096,0.2062503695487976,0.1956726908683776,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9692237377166748,0.2814879417419433,0.1970233917236328,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8591906428337097,0.2004540115594864,0.1902362704277038,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7316028475761414,0.1218364015221595,0.5507020354270935,284.89666748046875,284.95001220703125,296.05914306640625,293.3537902832031,296.05816650390625,297.23956298828125,284.8804931640625,1.0,0.3346515297889709,1.0,1.0,0.0,1.0,-1.836667776107788,1.8366652727127075,2.5389151687704725e-06,1.2681690454483032,0.8896005153656006,0.8896005153656006,0.0,42.27001190185547,52.0,44864.16015625,0.0,485.5995788574219,1.0,280.9974975585937,283.9178466796875,296.4042358398437,299.3800048828125,293.1499938964844,293.1499938964844,280.95001220703125,35060.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128130435943604,1.0,0.0,0.0,3.689830303192138,3.689854621887207,9.084605494535936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7300.90087890625,0.0,1570.830810546875,1895.4371337890625,0.0,2589.122314453125,0.91139018535614,1.0,0.0,3.0,1.0,0.0
