time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827680,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9502460956573486,0.2720097303390503,0.2446677535772323,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8620942831039429,0.2070105820894241,0.1964620500802993,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9627498984336852,0.2819543480873108,0.197413757443428,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8540936708450317,0.2011415660381317,0.1909570693969726,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7275569438934326,0.1222675219178199,0.552899181842804,284.8837585449219,284.95001220703125,296.0751647949219,293.3577880859375,296.0741882324219,297.2418212890625,284.8901062011719,1.0,0.3367736041545868,1.0,1.0,0.0,1.0,-1.843442440032959,1.8434399366378784,2.5571780497557484e-06,1.27302885055542,0.8560100197792053,0.8560100197792053,0.0,43.46524429321289,55.0,44762.58984375,0.0,493.7674560546875,1.0,280.95770263671875,283.9373474121094,296.400146484375,299.33795166015625,293.1499938964844,293.1499938964844,281.25,39005.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171135783195496,1.0,0.0,0.0,3.58454704284668,3.58457088470459,8.573573495596065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6838.04638671875,0.0,1483.6439208984375,1895.4371337890625,0.0,2628.849365234375,0.8928272724151611,1.0,0.0,3.0,1.0,0.0
17827740,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9447041749954224,0.2734804153442383,0.2457832098007202,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8575923442840576,0.2080173641443252,0.1973182410001754,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.956748068332672,0.2827963829040527,0.1978797316551208,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8496434688568115,0.2020677477121353,0.1917414516210556,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7239943742752075,0.1228607892990112,0.5553290247917175,285.0382385253906,284.95001220703125,296.09130859375,293.3618469238281,296.09033203125,297.247314453125,285.0513000488281,1.0,0.338972806930542,1.0,1.0,0.0,1.0,-1.8509763479232788,1.8509738445281985,2.577528221081593e-06,1.2783913612365725,0.9599023461341858,0.9599023461341858,0.0,44.632774353027344,55.0,44347.30859375,0.0,502.4089660644531,1.0,281.1997985839844,284.1017150878906,296.3359680175781,299.1436462402344,293.1499938964844,293.1499938964844,281.25,33636.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108591437339783,1.0,0.0,0.0,3.6391077041625977,3.6391313076019287,8.836557867653028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7077.5166015625,0.0,1503.44921875,1895.4371337890625,0.0,2571.107177734375,0.9033766388893129,1.0,0.0,3.0,1.0,0.0
17827800,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9415731430053712,0.2752377688884735,0.2473082244396209,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8549637794494629,0.2092188000679016,0.1984174847602844,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9528777003288268,0.2838965952396393,0.1986098438501358,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8470186591148376,0.2031833678483963,0.192761555314064,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7219269275665283,0.1236043274402618,0.5585454106330872,285.05877685546875,284.95001220703125,296.1075439453125,293.3659973144531,296.1065673828125,297.2553100585937,285.05718994140625,1.0,0.3413258790969848,1.0,1.0,0.0,1.0,-1.861098051071167,1.8610954284667969,2.605027475510724e-06,1.2856040000915527,1.0,1.0,0.0,45.60868453979492,58.0,44712.56640625,0.0,512.244384765625,1.0,281.2421264648437,284.09442138671875,296.34930419921875,299.2132568359375,293.1499938964844,293.1499938964844,280.95001220703125,31766.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092359900474548,1.0,0.0,0.0,3.748894929885864,3.7489192485809326,9.377775427310552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7590.10107421875,0.0,1613.4664306640625,1895.4371337890625,0.0,2556.1591796875,0.9245597124099731,1.0,0.0,3.0,1.0,0.0
17827860,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9379668235778807,0.2766416668891907,0.2487890422344207,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8520902991294861,0.210274651646614,0.1995375901460647,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9485545754432678,0.2847257256507873,0.1993292719125747,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8441575169563293,0.2041570395231247,0.1938020437955856,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.719685971736908,0.1242857724428176,0.5619675517082214,284.9105529785156,284.95001220703125,296.1239013671875,293.3702697753906,296.1229248046875,297.2606506347656,284.89410400390625,1.0,0.3437808454036712,1.0,1.0,0.0,1.0,-1.871479868888855,1.8714772462844849,2.6334578251407947e-06,1.29304039478302,0.9242376685142516,0.9242376685142516,0.0,46.6732292175293,58.0,45800.4921875,0.0,522.6370239257812,1.0,280.9957580566406,283.9088439941406,296.4245910644531,299.4552917480469,293.1499938964844,293.1499938964844,280.95001220703125,34477.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184521794319153,1.0,0.0,0.0,3.7779290676116943,3.7779541015625,9.523594144411618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7388.5166015625,0.0,1668.4139404296875,1895.4371337890625,0.0,2641.236083984375,0.9312559962272644,1.0,0.0,3.0,1.0,0.0
17827920,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.932019829750061,0.2777681946754455,0.249907374382019,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8476497530937195,0.2111737132072448,0.2004773914813995,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9419893026351928,0.2852989435195923,0.1998172402381897,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8397695422172546,0.2049755007028579,0.1946661919355392,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7161012291908264,0.124874047935009,0.5649552345275879,284.8854064941406,284.95001220703125,296.1403503417969,293.37457275390625,296.1393737792969,297.2630615234375,284.8901062011719,1.0,0.3462395966053009,1.0,1.0,0.0,1.0,-1.880013465881348,1.880010843276977,2.656975311765564e-06,1.299164056777954,0.8853349089622498,0.8853349089622498,0.0,48.013431549072266,61.0,45797.1640625,0.0,532.7485961914062,1.0,280.9570617675781,283.9117736816406,296.4215393066406,299.4208984375,293.1499938964844,293.1499938964844,281.25,38104.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232293128967285,1.0,0.0,0.0,3.699795007705689,3.699820041656494,9.13373980893084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6915.30078125,0.0,1605.238525390625,1895.4371337890625,0.0,2685.512451171875,0.9176194071769714,1.0,0.0,3.0,1.0,0.0
17827980,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9267443418502808,0.2793944180011749,0.2511461079120636,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.84370356798172,0.2123069018125534,0.2014596611261367,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.935913383960724,0.2862191498279571,0.2003469467163086,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8358524441719055,0.2060152292251587,0.1955672055482864,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7128108739852905,0.1256067156791687,0.568061888217926,285.04229736328125,284.95001220703125,296.15692138671875,293.3789978027344,296.15594482421875,297.2686462402344,285.05615234375,1.0,0.348738431930542,1.0,1.0,0.0,1.0,-1.8890234231948853,1.8890208005905151,2.681881142052589e-06,1.3055837154388428,0.991310179233551,0.991310179233551,0.0,49.32887268066406,61.0,45337.65625,0.0,543.1990356445312,1.0,281.2024841308594,284.0831298828125,296.3573913574219,299.2248229980469,293.1499938964844,293.1499938964844,281.25,33702.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173894286155701,1.0,0.0,0.0,3.746399402618408,3.746423959732056,9.365294317831284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7164.720703125,0.0,1625.4429931640625,1895.4371337890625,0.0,2631.401611328125,0.9272705912590028,1.0,0.0,3.0,1.0,0.0
17828040,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.9240240454673768,0.2813827991485595,0.2528480589389801,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8415125608444214,0.2136550545692443,0.2026905566453933,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.9321702122688292,0.2874234318733215,0.2011421620845794,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8336360454559326,0.2072590142488479,0.1967040747404098,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7110112309455872,0.1264944523572921,0.571927547454834,285.0765991210937,284.95001220703125,296.173583984375,293.3835144042969,296.172607421875,297.2771911621094,285.0778503417969,1.0,0.3513666689395904,1.0,1.0,0.0,1.0,-1.900665163993836,1.900662541389465,2.714259608183056e-06,1.3138771057128906,1.0,1.0,0.0,50.419769287109375,64.0,45645.41015625,0.0,554.869384765625,1.0,281.2428894042969,284.09423828125,296.3695068359375,299.2911682128906,293.1499938964844,293.1499938964844,280.95001220703125,32977.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159829378128052,1.0,0.0,0.0,3.824742317199707,3.8247673511505127,9.761074579728302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7684.39501953125,0.0,1712.712890625,1895.4371337890625,0.0,2618.394775390625,0.9423609972000122,1.0,0.0,3.0,1.0,0.0
17828100,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.92123281955719,0.2830641865730285,0.2545612752437591,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8393158316612244,0.2148772478103637,0.2039613723754882,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9283499717712402,0.2883846163749695,0.2019466310739517,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8314066529273987,0.2083767801523208,0.1978759765625,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7092087268829346,0.1273282021284103,0.5760258436203003,284.9398498535156,284.95001220703125,296.1903686523437,293.3880920410156,296.1893920898437,297.28338623046875,284.9232482910156,1.0,0.3540824949741363,1.0,1.0,0.0,1.0,-1.9127485752105715,1.912745833396912,2.748149199760519e-06,1.3225220441818235,0.9628221392631532,0.9628221392631532,0.0,51.56230163574219,64.0,46845.703125,0.0,567.1541137695312,1.0,280.9942932128906,283.9140930175781,296.4428405761719,299.53466796875,293.1499938964844,293.1499938964844,280.95001220703125,34202.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251155018806458,1.0,0.0,0.0,3.857598066329956,3.857623815536499,9.92949708233937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7487.4873046875,0.0,1762.41552734375,1895.4371337890625,0.0,2703.024658203125,0.9498504996299744,1.0,0.0,3.0,1.0,0.0
17828160,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9164497256278992,0.2844192087650299,0.2559127509593963,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8357765078544617,0.2159192115068435,0.2050509303808212,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9225894808769226,0.2890506088733673,0.2025167346000671,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8278489708900452,0.2093148678541183,0.1988682597875595,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7061112523078918,0.128052145242691,0.5796734094619751,284.9006652832031,284.95001220703125,296.2072448730469,293.39276123046875,296.2062683105469,297.286376953125,284.90350341796875,1.0,0.3567859530448913,1.0,1.0,0.0,1.0,-1.9229540824890137,1.922951340675354,2.776979044938344e-06,1.3298382759094238,0.9222692251205444,0.9222692251205444,0.0,52.97523880004883,67.0,46950.890625,0.0,579.1077270507812,1.0,280.9565124511719,283.8977966308594,296.4416809082031,299.5093688964844,293.1499938964844,293.1499938964844,280.6499938964844,37068.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301455974578857,1.0,0.0,0.0,3.812376022338867,3.812402009963989,9.69805796557921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7852.07763671875,0.0,1729.782470703125,1895.4371337890625,0.0,2749.80078125,0.9420549273490906,1.0,0.0,3.0,1.0,0.0
17828220,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.9115102887153624,0.2857562899589538,0.2572023570537567,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987365722656,0.8320715427398682,0.2169353663921356,0.2060922980308532,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.9166207909584044,0.2896680533885956,0.2030233293771743,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.8241042494773865,0.2102236002683639,0.1998095065355301,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.7028108239173889,0.1287579387426376,0.5831741690635681,284.7972106933594,284.95001220703125,296.2242431640625,293.39752197265625,296.2232360839844,297.2877197265625,284.7923889160156,1.0,0.3594816923141479,1.0,1.0,0.0,1.0,-1.9326626062393188,1.9326598644256592,2.8045492399542127e-06,1.3367863893508911,0.8229232430458069,0.8229232430458069,0.0,54.460296630859375,67.0,47660.47265625,0.0,591.0529174804688,1.0,280.6977844238281,283.7747497558594,296.4690856933594,299.654296875,293.1499938964844,293.1499938964844,280.6499938964844,41994.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386005759239197,1.0,0.0,0.0,3.702783107757568,3.7028088569641113,9.14849920263805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7555.14697265625,0.0,1638.1885986328125,1895.4371337890625,0.0,2828.643310546875,0.9181891083717346,1.0,0.0,3.0,1.0,0.0
17828280,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9066247940063475,0.2872081995010376,0.258438378572464,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8283012509346008,0.2179964929819107,0.207091137766838,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.910677433013916,0.2903466820716858,0.2034745067358017,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8202622532844543,0.211171805858612,0.2007055431604385,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6994186639785767,0.1294910907745361,0.5865530967712402,284.8692932128906,284.95001220703125,296.2413330078125,293.40234375,296.2403259277344,297.2885131835937,284.8797302246094,1.0,0.3621586859226227,1.0,1.0,0.0,1.0,-1.9419447183609009,1.941941857337952,2.8310400921327528e-06,1.3434189558029177,0.8282231688499451,0.8282231688499451,0.0,55.99824142456055,70.0,47493.109375,0.0,602.9688720703125,1.0,280.6579284667969,283.8705749511719,296.4349365234375,299.5487670898437,293.1499938964844,293.1499938964844,280.95001220703125,42510.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401342034339905,1.0,0.0,0.0,3.526099920272827,3.5261240005493164,8.29626401355199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7079.564453125,0.0,1446.7027587890625,1895.4371337890625,0.0,2842.96923828125,0.8842848539352417,1.0,0.0,3.0,1.0,0.0
17828340,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9036921262741088,0.2892343401908874,0.2600283622741699,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8258420825004578,0.2193774282932281,0.2082793116569519,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9066699743270874,0.2914903461933136,0.2041337341070175,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8177007436752319,0.2124277949333191,0.2017817944288253,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6972838044166565,0.1304316073656082,0.5904842615127563,285.0287170410156,284.95001220703125,296.2585144042969,293.40728759765625,296.2575378417969,297.2953796386719,285.0400085449219,1.0,0.3648995757102966,1.0,1.0,0.0,1.0,-1.9532033205032349,1.9532004594802856,2.8633085094043054e-06,1.3514223098754885,0.9326736927032472,0.9326736927032472,0.0,57.32464218139648,70.0,47195.328125,0.0,615.7730102539062,1.0,280.8985290527344,284.0296630859375,296.3697204589844,299.3498229980469,293.1499938964844,293.1499938964844,280.95001220703125,34628.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324906826019287,1.0,0.0,0.0,3.5910215377807617,3.5910449028015137,8.604573054071807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7335.677734375,0.0,1458.4442138671875,1895.4371337890625,0.0,2771.643798828125,0.8936845064163208,1.0,0.0,3.0,1.0,0.0
17828400,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9025881290435792,0.2914631962776184,0.262011855840683,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8247530460357666,0.2209270447492599,0.209720179438591,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9045348167419434,0.2928420901298523,0.2050558030605316,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8165059089660645,0.2138466238975525,0.2031014263629913,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.6965041756629944,0.1315028667449951,0.5952215194702148,285.046630859375,284.95001220703125,296.2758178710937,293.41229248046875,296.2748413085937,297.3046875,285.0456848144531,1.0,0.3677691519260406,1.0,1.0,0.0,1.0,-1.967077255249024,1.9670743942260744,2.9033706141490256e-06,1.36129629611969,0.9764488339424132,0.9764488339424132,0.0,58.42814254760742,73.0,47636.83984375,0.0,629.958984375,1.0,280.94171142578125,284.0228576660156,296.3871154785156,299.42510986328125,293.1499938964844,293.1499938964844,280.6499938964844,32223.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301810622215271,1.0,0.0,0.0,3.6969614028930655,3.696985244750977,9.119754054154328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7875.513671875,0.0,1557.423095703125,1895.4371337890625,0.0,2750.131103515625,0.9133754968643188,1.0,0.0,3.0,1.0,0.0
17828460,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9010269045829772,0.2932806313037872,0.2638895511627197,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8233834505081177,0.2223067730665207,0.211159273982048,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9020707607269288,0.2938902080059051,0.2059401720762252,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8150221109390259,0.2150990664958953,0.2044184952974319,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6955011487007141,0.1324918270111084,0.600077748298645,284.9048767089844,284.95001220703125,296.293212890625,293.4173583984375,296.292236328125,297.3094482421875,284.8921813964844,1.0,0.3707050383090973,1.0,1.0,0.0,1.0,-1.9809168577194207,1.9809138774871824,2.9436921522574262e-06,1.3711827993392944,0.8945252299308777,0.8945252299308777,0.0,59.63262176513672,73.0,48758.72265625,0.0,644.6400146484375,1.0,280.6969299316406,283.8480529785156,296.4638061523437,299.6732482910156,293.1499938964844,293.1499938964844,280.6499938964844,35355.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386440873146057,1.0,0.0,0.0,3.713195323944092,3.7132198810577393,9.200022645927676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7671.92041015625,0.0,1599.7142333984375,1895.4371337890625,0.0,2829.049560546875,0.9169939756393432,1.0,0.0,3.0,1.0,0.0
17828520,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8978722095489502,0.2948336601257324,0.2653805017471313,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8208310604095459,0.2235382050275802,0.212407186627388,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8981348276138306,0.2946914732456207,0.2065827846527099,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8123188614845276,0.2162037491798401,0.2055478543043136,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6933817267417908,0.1333918422460556,0.6044519543647766,284.9032287597656,284.95001220703125,296.31072998046875,293.42254638671875,296.30975341796875,297.3103332519531,284.9087829589844,1.0,0.3736107051372528,1.0,1.0,0.0,1.0,-1.992768406867981,1.9927654266357424,2.978474185511004e-06,1.379654049873352,0.873717725276947,0.873717725276947,0.0,61.10979843139648,76.0,48811.80078125,0.0,658.8736572265625,1.0,280.6575012207031,283.8681030273437,296.4635009765625,299.6426086425781,293.1499938964844,293.1499938964844,280.95001220703125,38240.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428950905799866,1.0,0.0,0.0,3.6293554306030273,3.6293795108795166,8.789259595687327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7190.3671875,0.0,1526.9903564453125,1895.4371337890625,0.0,2868.77587890625,0.9024466276168824,1.0,0.0,3.0,1.0,0.0
17828580,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8952803611755371,0.2968539297580719,0.2669939398765564,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8186790347099304,0.2250076383352279,0.2137084007263183,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8947016000747681,0.2958310842514038,0.2072714120149612,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8099974989891052,0.2175353616476059,0.2067249566316604,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.6916528344154358,0.1344411969184875,0.6089807152748108,285.0552673339844,284.95001220703125,296.3283386230469,293.42779541015625,296.3273620605469,297.3156433105469,285.06646728515625,1.0,0.3765360116958618,1.0,1.0,0.0,1.0,-2.005181074142456,2.005178213119507,3.01507657241018e-06,1.388474464416504,0.9824058413505554,0.9824058413505554,0.0,62.52732849121094,76.0,48474.5234375,0.0,673.5075073242188,1.0,280.90106201171875,284.02740478515625,296.4074401855469,299.4608154296875,293.1499938964844,293.1499938964844,280.95001220703125,33216.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375396728515625,1.0,0.0,0.0,3.693612098693848,3.693636178970337,9.103237630370132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7457.34716796875,0.0,1561.1572265625,1895.4371337890625,0.0,2818.7373046875,0.915069818496704,1.0,0.0,3.0,1.0,0.0
17828640,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.894290566444397,0.2991410791873932,0.2690057456493377,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8177573680877686,0.2266601920127868,0.2152425944805145,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8927880525588989,0.2972120344638824,0.2082046717405319,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8089335560798645,0.2190427333116531,0.208125039935112,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.6911210417747498,0.1356221437454223,0.6142208576202393,285.07830810546875,284.95001220703125,296.3460693359375,293.4331359863281,296.3450622558594,297.323974609375,285.0787353515625,1.0,0.3795673549175262,1.0,1.0,0.0,1.0,-2.020010471343994,2.020007371902466,3.059123400817043e-06,1.399009346961975,1.0,1.0,0.0,63.71852111816406,79.0,48891.40234375,0.0,689.4799194335938,1.0,280.9425048828125,284.02850341796875,296.423828125,299.53973388671875,293.1499938964844,293.1499938964844,280.6499938964844,32321.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368065357208252,1.0,0.0,0.0,3.786262035369873,3.7862868309021,9.565653726895107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8012.220703125,0.0,1661.5689697265625,1895.4371337890625,0.0,2811.8935546875,0.9332152009010316,1.0,0.0,3.0,1.0,0.0
17828700,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8930391669273376,0.3010534942150116,0.2709559798240661,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.816683828830719,0.2281546145677566,0.2167867869138717,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8906739950180054,0.298316091299057,0.2091213762760162,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8077049851417542,0.2203948348760604,0.2095332890748977,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6904783844947815,0.1367224901914596,0.6195818781852722,284.93896484375,284.95001220703125,296.3638916015625,293.43853759765625,296.3628845214844,297.328369140625,284.9241638183594,1.0,0.3826538622379303,1.0,1.0,0.0,1.0,-2.0349254608154297,2.0349223613739014,3.103825520156533e-06,1.409641146659851,0.9544781446456908,0.9544781446456908,0.0,64.98339080810547,79.0,50180.66796875,0.0,705.9893188476562,1.0,280.69500732421875,283.8484191894531,296.4958190917969,299.7907409667969,293.1499938964844,293.1499938964844,280.6499938964844,33945.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460974097251892,1.0,0.0,0.0,3.8237152099609375,3.823740482330322,9.755833616509335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7818.2568359375,0.0,1719.0550537109375,1895.4371337890625,0.0,2898.732421875,0.9418208599090576,1.0,0.0,3.0,1.0,0.0
17828760,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.890271008014679,0.3026329278945923,0.2725078463554382,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8144530057907104,0.2294603586196899,0.2181285917758941,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8871468901634216,0.2991160154342651,0.2097873985767364,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8052452802658081,0.2215595692396164,0.2107427418231964,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6887582540512085,0.1377044469118118,0.6244075894355774,284.9081726074219,284.95001220703125,296.3818054199219,293.44403076171875,296.3808288574219,297.3285217285156,284.9112548828125,1.0,0.3856933116912842,1.0,1.0,0.0,1.0,-2.047724485397339,2.0477213859558105,3.142483137708041e-06,1.418775200843811,0.9207281470298768,0.9207281470298768,0.0,66.52984619140625,82.0,50350.19921875,0.0,721.9398193359375,1.0,280.65673828125,283.8362121582031,296.4947814941406,299.76904296875,293.1499938964844,293.1499938964844,280.3500061035156,36729.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512569665908813,1.0,0.0,0.0,3.782388687133789,3.782414197921753,9.546091632728348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8208.5283203125,0.0,1691.158935546875,1895.4371337890625,0.0,2947.04541015625,0.9352014064788818,1.0,0.0,3.0,1.0,0.0
17828820,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.8873695731163025,0.3041968941688537,0.2740040123462677,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.8120694160461426,0.2307382673025131,0.2194210141897201,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8834720849990845,0.2998634576797485,0.2103882879018783,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.802625298500061,0.2226924896240234,0.2118998169898986,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.6869049072265625,0.1386639177799224,0.6290706396102905,284.80767822265625,284.95001220703125,296.3998107910156,293.4496154785156,296.3988342285156,297.32867431640625,284.8046569824219,1.0,0.3887003064155578,1.0,1.0,0.0,1.0,-2.0600082874298096,2.060004949569702,3.1798065265320474e-06,1.427524447441101,0.8259297609329224,0.8259297609329224,0.0,68.126953125,82.0,51125.046875,0.0,737.8165283203125,1.0,280.3984375,283.71588134765625,296.5211181640625,299.91851806640625,293.1499938964844,293.1499938964844,280.3500061035156,41455.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596078753471375,1.0,0.0,0.0,3.683117151260376,3.6831424236297607,9.051579468177806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7906.54443359375,0.0,1611.51708984375,1895.4371337890625,0.0,3025.3271484375,0.9136133790016174,1.0,0.0,3.0,1.0,0.0
17828880,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.884395956993103,0.3058902323246002,0.2754475772380829,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8095752000808716,0.2320663928985595,0.2206684798002243,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8797203302383423,0.3006787598133087,0.2109319865703582,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7999213337898254,0.2238689213991165,0.2130087465047836,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6849673986434937,0.1396472156047821,0.6335782408714294,284.8822021484375,284.95001220703125,296.4179382324219,293.45526123046875,296.4169616699219,297.3295288085937,284.8905639648437,1.0,0.3916663527488708,1.0,1.0,0.0,1.0,-2.071812152862549,2.0718088150024414,3.2158784506464144e-06,1.4359170198440552,0.8376623392105103,0.8376623392105103,0.0,69.7620849609375,85.0,51059.2109375,0.0,753.591796875,1.0,280.3580627441406,283.8042907714844,296.489501953125,299.8200378417969,293.1499938964844,293.1499938964844,280.6499938964844,41365.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613618016242981,1.0,0.0,0.0,3.536073446273804,3.536097288131714,8.343261583831918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7413.42236328125,0.0,1448.9697265625,1895.4371337890625,0.0,3041.777587890625,0.8854962587356567,1.0,0.0,3.0,1.0,0.0
17828940,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8828404545783997,0.3081552684307098,0.2772510647773742,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8081836104393005,0.2337139695882797,0.2221074402332306,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.877295970916748,0.3019545078277588,0.2116838097572326,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7983741760253906,0.2253510951995849,0.2142985463142395,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.6840517520904541,0.1408339887857437,0.6386197209358215,285.03521728515625,284.95001220703125,296.4361877441406,293.46099853515625,296.4351806640625,297.3359069824219,285.0447998046875,1.0,0.3946824669837951,1.0,1.0,0.0,1.0,-2.0855801105499268,2.0855770111083984,3.2581704090262065e-06,1.445660948753357,0.9410858154296876,0.9410858154296876,0.0,71.15898895263672,85.0,50797.73828125,0.0,770.3892822265625,1.0,280.598876953125,283.95733642578125,296.4297180175781,299.62762451171875,293.1499938964844,293.1499938964844,280.6499938964844,34180.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545861840248108,1.0,0.0,0.0,3.605001211166382,3.605024337768554,8.671697173667781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7687.5,0.0,1470.2352294921875,1895.4371337890625,0.0,2978.243408203125,0.8962825536727905,1.0,0.0,3.0,1.0,0.0
17829000,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8827018737792969,0.3106098771095276,0.279442548751831,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8079797625541687,0.2355251014232635,0.2237970829010009,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8762384653091431,0.3034377992153168,0.2126971036195755,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7980401515960693,0.2269903272390365,0.2158284932374954,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.684233546257019,0.1421445310115814,0.6444445252418518,285.04931640625,284.95001220703125,296.4544982910156,293.466796875,296.4535217285156,297.3444519042969,285.0484313964844,1.0,0.3978168964385986,1.0,1.0,0.0,1.0,-2.1019175052642822,2.101914167404175,3.308760142317624e-06,1.4572339057922363,0.9835377931594848,0.9835377931594848,0.0,72.3154525756836,88.0,51307.1875,0.0,788.7877807617188,1.0,280.641845703125,283.9491577148437,296.4483337402344,299.7097473144531,293.1499938964844,293.1499938964844,280.3500061035156,32090.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530003428459167,1.0,0.0,0.0,3.709505796432495,3.709529638290405,9.181748623632302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8268.2802734375,0.0,1570.6595458984375,1895.4371337890625,0.0,2963.38037109375,0.9160860180854796,1.0,0.0,3.0,1.0,0.0
17829060,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8821219205856323,0.3126238286495209,0.2815091013908386,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8074855804443359,0.2371497303247451,0.225474938750267,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8748364448547363,0.3046083152294159,0.2136699855327606,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.79741370677948,0.2284471988677978,0.2173459231853485,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6841862797737122,0.1433558315038681,0.6503362655639648,284.9078674316406,284.95001220703125,296.4729309082031,293.47271728515625,296.4719543457031,297.3486022949219,284.89703369140625,1.0,0.4010021984577179,1.0,1.0,0.0,1.0,-2.118095636367798,2.1180922985076904,3.359330321472953e-06,1.4687329530715942,0.9023617506027222,0.9023617506027222,0.0,73.58128356933594,88.0,52522.22265625,0.0,807.6943359375,1.0,280.3966369628906,283.7757263183594,296.52154541015625,299.9625244140625,293.1499938964844,293.1499938964844,280.3500061035156,35161.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614984750747681,1.0,0.0,0.0,3.728424072265625,3.728448867797852,9.27564087760402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8061.1181640625,0.0,1615.776611328125,1895.4371337890625,0.0,3043.0595703125,0.9203851222991944,1.0,0.0,3.0,1.0,0.0
17829120,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8801634907722473,0.3143739998340606,0.2831720411777496,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8058770895004272,0.2386217415332794,0.2269494831562042,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8721789121627808,0.305537462234497,0.2143976688385009,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.795672595500946,0.2297513931989669,0.2186637967824936,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6831556558609009,0.1444678455591201,0.6556777358055115,284.9100036621094,284.95001220703125,296.491455078125,293.4786682128906,296.490478515625,297.3493957519531,284.914794921875,1.0,0.4041364192962646,1.0,1.0,0.0,1.0,-2.1321351528167725,2.132131576538086,3.4035542739729863e-06,1.4787122011184692,0.8861052393913269,0.8861052393913269,0.0,75.13427734375,91.0,52653.85546875,0.0,825.96337890625,1.0,280.3573608398437,283.7930603027344,296.5208740234375,299.93524169921875,293.1499938964844,293.1499938964844,280.6499938964844,37652.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657799363136292,1.0,0.0,0.0,3.6595733165740967,3.659597635269165,8.936227118283568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7553.4560546875,0.0,1556.242431640625,1895.4371337890625,0.0,3083.22216796875,0.908778965473175,1.0,0.0,3.0,1.0,0.0
17829180,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8787040710449219,0.3166121244430542,0.2849687933921814,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8046435713768005,0.2403415292501449,0.2284802496433258,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8699641227722168,0.3068216741085052,0.2151803970336914,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7943154573440552,0.2312899231910705,0.2200307995080948,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.6824539303779602,0.1457314938306808,0.6611540913581848,285.0596923828125,284.95001220703125,296.5101013183594,293.4847106933594,296.5091247558594,297.3543395996094,285.0693664550781,1.0,0.4072788655757904,1.0,1.0,0.0,1.0,-2.146742105484009,2.1467387676239014,3.4498148124839645e-06,1.4890356063842771,0.9953885078430176,0.9953885078430176,0.0,76.60672760009766,91.0,52341.69921875,0.0,844.6813354492188,1.0,280.60186767578125,283.948974609375,296.46875,299.7574157714844,293.1499938964844,293.1499938964844,280.6499938964844,33029.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610159754753113,1.0,0.0,0.0,3.726462364196777,3.7264866828918457,9.265881999453996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7841.89697265625,0.0,1597.2200927734375,1895.4371337890625,0.0,3038.53369140625,0.9221481084823608,1.0,0.0,3.0,1.0,0.0
17829240,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.8786172866821289,0.319120705127716,0.2871751487255096,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.8045651316642761,0.2422486692667007,0.2302505075931549,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.8690276741981506,0.308352530002594,0.2162141054868698,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.7941021919250488,0.2330072224140167,0.221625417470932,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.6827756762504578,0.1471280455589294,0.6673501133918762,285.0847473144531,284.95001220703125,296.5288391113281,293.4908447265625,296.5278625488281,297.3621520996094,285.0859680175781,1.0,0.4105242490768432,1.0,1.0,0.0,1.0,-2.163815498352051,2.163812160491944,3.504312871882576e-06,1.5010998249053955,1.0,1.0,0.0,77.82598876953125,94.0,52779.01953125,0.0,865.0025634765625,1.0,280.6427307128906,283.955810546875,296.485595703125,299.8395080566406,293.1499938964844,293.1499938964844,280.3500061035156,32661.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607056140899658,1.0,0.0,0.0,3.806446313858032,3.806471347808838,9.667912763688946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8435.310546875,0.0,1688.234130859375,1895.4371337890625,0.0,3035.623046875,0.9379977583885192,1.0,0.0,3.0,1.0,0.0
17829300,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8783031702041626,0.3212434351444244,0.2893187701702118,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8043495416641235,0.243992730975151,0.2320316731929779,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8679307103157043,0.3096120357513428,0.2172364741563797,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7937529683113098,0.2345646023750305,0.223228707909584,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.6829984784126282,0.1484364122152328,0.6736570000648499,284.9494323730469,284.95001220703125,296.54766845703125,293.4970397949219,296.54669189453125,297.36627197265625,284.936279296875,1.0,0.4138190150260925,1.0,1.0,0.0,1.0,-2.180968999862671,2.1809654235839844,3.55958968611958e-06,1.5132591724395752,0.9668036699295044,0.9668036699295044,0.0,79.11751556396484,94.0,54174.3203125,0.0,885.9545288085938,1.0,280.3946228027344,283.77984619140625,296.5537414550781,300.0941162109375,293.1499938964844,293.1499938964844,280.3500061035156,33887.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697080016136169,1.0,0.0,0.0,3.844161748886109,3.844187259674072,9.860445970844012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8241.0146484375,0.0,1743.452880859375,1895.4371337890625,0.0,3120.071533203125,0.9466851949691772,1.0,0.0,3.0,1.0,0.0
17829360,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8766334652900696,0.3230127394199371,0.2910455763339996,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8030230402946472,0.2455349266529083,0.2335999310016632,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8656114339828491,0.3105631470680237,0.2180077731609344,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7923015356063843,0.2359215170145034,0.2246231585741043,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.6822424530982971,0.1496113538742065,0.6793712973594666,284.91949462890625,284.95001220703125,296.56658935546875,293.5033264160156,296.56561279296875,297.3663635253906,284.9220886230469,1.0,0.4170525074005127,1.0,1.0,0.0,1.0,-2.1958775520324707,2.195873975753784,3.608026418078225e-06,1.5238357782363892,0.9375166296958924,0.9375166296958924,0.0,80.71147918701172,97.0,54429.828125,0.0,906.1685791015624,1.0,280.3565673828125,283.76300048828125,296.5531616210937,300.07745361328125,293.1499938964844,293.1499938964844,280.04998779296875,36223.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747239708900452,1.0,0.0,0.0,3.817293167114258,3.817318916320801,9.723090670377132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8672.2919921875,0.0,1729.123046875,1895.4371337890625,0.0,3167.1181640625,0.942757487297058,1.0,0.0,3.0,1.0,0.0
17829420,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.87478107213974,0.3247414231300354,0.2927010357379913,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8015158176422119,0.2470331788063049,0.2351079583168029,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8631085753440857,0.3114450573921203,0.2187081724405288,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.7906680107116699,0.2372299134731292,0.2259538471698761,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.6813054084777832,0.1507483273744583,0.6848662495613098,284.8160705566406,284.95001220703125,296.58563232421875,293.5097045898437,296.58465576171875,297.3661804199219,284.81378173828125,1.0,0.4202397763729095,1.0,1.0,0.0,1.0,-2.210136890411377,2.210133075714112,3.654655984064448e-06,1.5339324474334717,0.8435909152030945,0.8435909152030945,0.0,82.36223602294922,97.0,55307.52734375,0.0,926.2107543945312,1.0,280.097412109375,283.6385803222656,296.5792541503906,300.2340087890625,293.1499938964844,293.1499938964844,280.04998779296875,40615.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828282356262207,1.0,0.0,0.0,3.733466625213623,3.733492374420166,9.30074747884646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8360.6650390625,0.0,1663.35302734375,1895.4371337890625,0.0,3243.079833984375,0.9244932532310486,1.0,0.0,3.0,1.0,0.0
17829480,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8728141188621521,0.3266313374042511,0.2942984700202942,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7998825311660767,0.2485826015472412,0.2365603595972061,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8604837656021118,0.3123912215232849,0.2193431109189987,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7889049053192139,0.2385759204626083,0.2272232323884964,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6802322864532471,0.151901438832283,0.6901425123214722,284.8861694335937,284.95001220703125,296.604736328125,293.51611328125,296.6037902832031,297.3668518066406,284.89324951171875,1.0,0.4233711063861847,1.0,1.0,0.0,1.0,-2.22378158569336,2.2237777709960938,3.699549552038661e-06,1.5435738563537598,0.8549245595932007,0.8549245595932007,0.0,84.05414581298828,100.0,55301.60546875,0.0,946.0355834960938,1.0,280.0576477050781,283.716552734375,296.5508117675781,300.1423034667969,293.1499938964844,293.1499938964844,280.3500061035156,40577.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847245573997498,1.0,0.0,0.0,3.6078622341156006,3.607886552810669,8.685466923452623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7830.3486328125,0.0,1520.648193359375,1895.4371337890625,0.0,3260.839599609375,0.9004796147346497,1.0,0.0,3.0,1.0,0.0
