time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829540,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8721438646316528,0.3291676938533783,0.2963065207004547,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7993035912513733,0.2504752278327942,0.2382145076990127,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.858998715877533,0.3138076663017273,0.2201855927705764,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7881707549095154,0.2402397543191909,0.2286740094423294,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.6800625920295715,0.1532677114009857,0.6959484219551086,285.0403747558594,284.95001220703125,296.6239624023437,293.52264404296875,296.6230163574219,297.3731384277344,285.0487670898437,1.0,0.4265507459640503,1.0,1.0,0.0,1.0,-2.239465713500977,2.239461898803711,3.751443728106096e-06,1.554606556892395,0.9608429670333862,0.9608429670333862,0.0,85.47328186035156,100.0,55033.32421875,0.0,967.0932006835938,1.0,280.30059814453125,283.87176513671875,296.4957580566406,299.9523620605469,293.1499938964844,293.1499938964844,280.3500061035156,34041.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878594160079956,1.0,0.0,0.0,3.673774480819702,3.673798322677612,9.005715924104152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8130.40234375,0.0,1545.033203125,1895.4371337890625,0.0,3203.404296875,0.9113863110542296,1.0,0.0,3.0,1.0,0.0
17829600,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8727993965148926,0.331925094127655,0.2987543046474457,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7998664379119873,0.2525464594364166,0.2401398718357086,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8587274551391602,0.3154385685920715,0.221297338604927,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7885547280311584,0.2420689761638641,0.2303766459226608,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.6809065341949463,0.1547653973102569,0.702582597732544,285.0548400878906,284.95001220703125,296.643310546875,293.5292053222656,296.642333984375,297.3817138671875,285.0543518066406,1.0,0.4298576712608337,1.0,1.0,0.0,1.0,-2.257902145385742,2.257898330688477,3.8129667245812016e-06,1.567590594291687,1.0,1.0,0.0,86.61486053466797,103.0,55588.93359375,0.0,990.1589965820312,1.0,280.34234619140625,283.8663635253906,296.515380859375,300.0401611328125,293.1499938964844,293.1499938964844,280.04998779296875,32241.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775186538696289,1.0,0.0,0.0,3.771536350250244,3.771560907363892,9.491391779192782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8763.2666015625,0.0,1643.5760498046875,1895.4371337890625,0.0,3193.322021484375,0.930134415626526,1.0,0.0,3.0,1.0,0.0
17829660,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8730521202087402,0.3342230916023254,0.3010813593864441,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8001534342765808,0.2544216513633728,0.2420558184385299,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8581425547599792,0.3167478442192077,0.2223677486181259,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7886632680892944,0.2437038868665695,0.2320649623870849,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.6815322041511536,0.1561530530452728,0.7092774510383606,284.91522216796875,284.95001220703125,296.6627197265625,293.535888671875,296.6617736816406,297.3860778808594,284.9056396484375,1.0,0.4332165122032165,1.0,1.0,0.0,1.0,-2.276176691055298,2.276172876358032,3.874551111948676e-06,1.5805052518844604,0.9256992340087892,0.9256992340087892,0.0,87.87519073486328,103.0,56918.609375,0.0,1013.85107421875,1.0,280.0953369140625,283.6943359375,296.5848388671875,300.2978515625,293.1499938964844,293.1499938964844,280.04998779296875,34925.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858146071434021,1.0,0.0,0.0,3.7929859161376953,3.793010950088501,9.599657460057642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8549.111328125,0.0,1689.7847900390625,1895.4371337890625,0.0,3271.045166015625,0.9350355863571168,1.0,0.0,3.0,1.0,0.0
17829720,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8720164895057678,0.336240291595459,0.3029855787754059,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7993796467781067,0.2561331689357757,0.2437573671340942,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8564157485961914,0.3178068101406097,0.2231867760419845,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7877210378646851,0.2451729476451873,0.2335408627986908,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6812213659286499,0.1574280858039856,0.7153632044792175,284.9151611328125,284.95001220703125,296.6822509765625,293.5426025390625,296.6813049316406,297.3870544433594,284.9190368652344,1.0,0.4365142583847046,1.0,1.0,0.0,1.0,-2.292168378829956,2.2921645641326904,3.928874320990872e-06,1.591804027557373,0.9104308485984802,0.9104308485984802,0.0,89.45263671875,106.0,57136.4765625,0.0,1036.7158203125,1.0,280.056884765625,283.70391845703125,296.58447265625,300.2754821777344,293.1499938964844,293.1499938964844,279.75,37063.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900041580200195,1.0,0.0,0.0,3.741836071014404,3.74186110496521,9.342493285657838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8994.1142578125,0.0,1645.92138671875,1895.4371337890625,0.0,3310.24658203125,0.92668354511261,1.0,0.0,3.0,1.0,0.0
17829780,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.8709697127342224,0.3382531106472015,0.3048816323280334,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7985739707946777,0.2578284740447998,0.245437204837799,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.8546628355979919,0.3188341557979584,0.2239754498004913,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.7867418527603149,0.2466190159320831,0.2349882423877716,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.6808608770370483,0.1586838215589523,0.7213389277458191,284.82489013671875,284.95001220703125,296.7018737792969,293.5494079589844,296.700927734375,297.3880310058594,284.8255920410156,1.0,0.4397849440574646,1.0,1.0,0.0,1.0,-2.3078932762146,2.307889223098755,3.9826545616961084e-06,1.6028931140899658,0.825542688369751,0.825542688369751,0.0,91.04741668701172,106.0,57958.7265625,0.0,1059.6522216796875,1.0,279.79937744140625,283.5943298339844,296.6110534667969,300.4317626953125,293.1499938964844,293.1499938964844,279.75,41341.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973091840744019,1.0,0.0,0.0,3.647358655929565,3.647383451461792,8.876672836777288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8672.5,0.0,1570.170654296875,1895.4371337890625,0.0,3378.48876953125,0.9059020280838012,1.0,0.0,3.0,1.0,0.0
17829840,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.869825541973114,0.3404184579849243,0.3067283630371094,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.797673761844635,0.2595912516117096,0.2470784932374954,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8528212904930115,0.3199551999568939,0.2247188538312912,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7856653928756714,0.2481226027011871,0.2363917678594589,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6803967952728271,0.1599713712930679,0.7271573543548584,284.9045104980469,284.95001220703125,296.7215881347656,293.5563049316406,296.7206420898437,297.3896789550781,284.9094543457031,1.0,0.4430158734321594,1.0,1.0,0.0,1.0,-2.323170185089112,2.3231661319732666,4.035245183331426e-06,1.61364483833313,0.8493475317955017,0.8493475317955017,0.0,92.67599487304688,109.0,58067.01953125,0.0,1082.52001953125,1.0,279.7582702636719,283.67156982421875,296.5860290527344,300.3465881347656,293.1499938964844,293.1499938964844,280.04998779296875,39886.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988173604011536,1.0,0.0,0.0,3.544562816619873,3.544586658477783,8.383370868614293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8146.68212890625,0.0,1447.24072265625,1895.4371337890625,0.0,3392.5576171875,0.8860912919044495,1.0,0.0,3.0,1.0,0.0
17829900,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8697540163993835,0.3431171476840973,0.3089271187782287,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7976766228675842,0.2616613507270813,0.2489131987094879,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8519399166107178,0.3214959502220154,0.2256636172533035,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7854737639427185,0.2499170154333114,0.237975001335144,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6807166337966919,0.1614585816860199,0.7335187196731567,285.0458374023437,284.95001220703125,296.74139404296875,293.5632629394531,296.7404479980469,297.3961486816406,285.0525817871094,1.0,0.4463059306144714,1.0,1.0,0.0,1.0,-2.340405464172364,2.3404014110565186,4.094953510502819e-06,1.625732421875,0.950525403022766,0.950525403022766,0.0,94.04771423339844,109.0,57861.58203125,0.0,1106.7900390625,1.0,279.9992370605469,283.8139953613281,296.5375671386719,300.1669006347656,293.1499938964844,293.1499938964844,280.04998779296875,33619.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931385278701782,1.0,0.0,0.0,3.6177818775177,3.617805242538452,8.733293839213729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8455.6826171875,0.0,1479.9666748046875,1895.4371337890625,0.0,3339.5458984375,0.8984804153442383,1.0,0.0,3.0,1.0,0.0
17829960,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8707131147384644,0.3459604680538177,0.3114819228649139,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7985915541648865,0.2638753354549408,0.250986635684967,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8520104885101318,0.3232027292251587,0.2268424332141876,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7861791849136353,0.2518485188484192,0.2397846430540084,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.6818580627441406,0.1630591750144958,0.7406436204910278,285.0516967773437,284.95001220703125,296.76129150390625,293.5702819824219,296.7603454589844,297.4042358398437,285.05084228515625,1.0,0.4497207403182983,1.0,1.0,0.0,1.0,-2.360070943832397,2.3600666522979736,4.163682206126396e-06,1.639541745185852,0.98908931016922,0.98908931016922,0.0,95.1803207397461,112.0,58477.86328125,0.0,1133.1326904296875,1.0,280.0419311523437,283.80181884765625,296.5591735839844,300.26202392578125,293.1499938964844,293.1499938964844,279.75,31980.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892443835735321,1.0,0.0,0.0,3.7191295623779297,3.71915340423584,9.229451620740292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9118.4697265625,0.0,1580.802001953125,1895.4371337890625,0.0,3333.054443359375,0.9181388020515442,1.0,0.0,3.0,1.0,0.0
17830020,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8711574673652649,0.3483054935932159,0.3138657510280609,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7991331219673157,0.2658679187297821,0.2530235350131988,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8516770005226135,0.3245651423931122,0.2279558777809143,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7865193486213684,0.2535652220249176,0.2415582239627838,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.6826953887939453,0.1645320057868957,0.7477552890777588,284.9117126464844,284.95001220703125,296.78131103515625,293.577392578125,296.7803649902344,297.4076538085937,284.9037780761719,1.0,0.4531765580177307,1.0,1.0,0.0,1.0,-2.3793115615844727,2.379307270050049,4.231594630255131e-06,1.6530990600585938,0.909088373184204,0.909088373184204,0.0,96.46720886230467,112.0,59826.1015625,0.0,1160.0064697265625,1.0,279.79644775390625,283.63189697265625,296.6264343261719,300.5224609375,293.1499938964844,293.1499938964844,279.75,35041.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006219506263733,1.0,0.0,0.0,3.738860607147217,3.738885164260864,9.327640668743696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8903.6142578125,0.0,1626.94677734375,1895.4371337890625,0.0,3409.38134765625,0.9227609634399414,1.0,0.0,3.0,1.0,0.0
17830080,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8703693747520447,0.350398302078247,0.3158199787139892,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.7986506223678589,0.2677051424980163,0.2548363506793976,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8502700924873352,0.3257038295269012,0.228818878531456,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.7858504056930542,0.2551259398460388,0.2431129813194275,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.6826233267784119,0.1658942252397537,0.7542160749435425,284.9211120605469,284.95001220703125,296.8014221191406,293.5845642089844,296.80047607421875,297.40789794921875,284.9248046875,1.0,0.4565595686435699,1.0,1.0,0.0,1.0,-2.396183490753174,2.39617919921875,4.291614914109232e-06,1.664979100227356,0.900974452495575,0.900974452495575,0.0,98.0823211669922,115.0,60066.78125,0.0,1185.878173828125,1.0,279.7572631835937,283.64697265625,296.62548828125,300.4996032714844,293.1499938964844,293.1499938964844,280.04998779296875,36926.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904643416404724,1.0,0.0,0.0,3.6888954639434814,3.688920021057129,9.080002314476588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8342.755859375,0.0,1583.8770751953125,1895.4371337890625,0.0,3446.828125,0.9148656129837036,1.0,0.0,3.0,1.0,0.0
17830140,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8700419068336487,0.3530105650424957,0.317931592464447,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.7985289096832275,0.2698074281215668,0.2567137777805328,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8492500185966492,0.3272094428539276,0.229748785495758,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.7855316400527954,0.2569341957569122,0.2447227090597152,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6828474998474121,0.1674184948205948,0.7608118653297424,285.0646667480469,284.95001220703125,296.82159423828125,293.591796875,296.8206787109375,297.4125061035156,285.07183837890625,1.0,0.4599469006061554,1.0,1.0,0.0,1.0,-2.4136886596679688,2.413684368133545,4.354251359472983e-06,1.6772364377975464,1.0,1.0,0.0,99.58367919921876,115.0,59796.3359375,0.0,1212.353759765625,1.0,280.0026550292969,283.7951965332031,296.5807800292969,300.32867431640625,293.1499938964844,293.1499938964844,280.04998779296875,32826.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006816148757935,1.0,0.0,0.0,3.759380578994751,3.7594051361083984,9.430307841284956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8671.0712890625,0.0,1633.83984375,1895.4371337890625,0.0,3409.93701171875,0.9291208982467652,1.0,0.0,3.0,1.0,0.0
17830200,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8708809018135071,0.3558872044086456,0.3204634189605713,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.7994012832641602,0.2720992267131805,0.2588393986225128,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.849264919757843,0.3289512693881988,0.2309274524450302,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.7861884236335754,0.2589221000671386,0.2465658187866211,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.6839537620544434,0.1690792292356491,0.7681584358215332,285.0905456542969,284.95001220703125,296.8418884277344,293.59912109375,296.8409729003906,297.4198303222656,285.0922241210937,1.0,0.4634446799755096,1.0,1.0,0.0,1.0,-2.4337332248687744,2.4337289333343506,4.4265757424000185e-06,1.691277265548706,1.0,1.0,0.0,100.79481506347656,103.0,60272.58984375,0.0,1240.985595703125,1.0,280.0429382324219,283.8073425292969,296.59844970703125,300.416748046875,293.1499938964844,293.1499938964844,279.75,32984.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008709788322448,1.0,0.0,0.0,3.825363874435425,3.8253891468048096,9.764247579369112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9342.958984375,0.0,1713.5172119140625,1895.4371337890625,0.0,3411.7021484375,0.9424940347671508,1.0,0.0,3.0,1.0,0.0
17830260,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8759865164756775,0.3583500981330871,0.3228413462638855,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.8042944669723511,0.2742136716842651,0.2608884871006012,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8533051609992981,0.3304161727428436,0.2320294976234436,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.7908011674880981,0.2607381045818329,0.2483306974172592,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.6886144280433655,0.1706393808126449,0.7752050161361694,284.9587097167969,284.95001220703125,296.8622741699219,293.60650634765625,296.8613586425781,297.4233703613281,284.94793701171875,1.0,0.4649899303913116,1.0,1.0,0.0,1.0,-2.452876567840576,2.452872037887573,4.496349902183283e-06,1.7047522068023682,0.9776477217674256,0.9776477217674256,0.0,99.93873596191406,103.0,61804.796875,0.0,1260.30517578125,1.0,279.7942810058594,283.6363220214844,296.6599426269531,300.6767272949219,293.1499938964844,293.1499938964844,279.75,33905.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091623425483704,1.0,0.0,0.0,3.8618335723876953,3.8618593215942383,9.951312449629768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9145.3818359375,0.0,1765.2801513671875,1895.4371337890625,0.0,3488.828369140625,0.9509620666503906,1.0,0.0,3.0,1.0,0.0
17830320,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8827678561210632,0.3604474067687988,0.3247289061546325,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8106955289840698,0.2761168777942657,0.2626590430736542,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8589960932731628,0.3315796554088592,0.2328420877456665,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.7970263957977295,0.262345403432846,0.2498234808444976,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.6947130560874939,0.1720558255910873,0.781355619430542,284.9312438964844,284.95001220703125,296.8827819824219,293.61395263671875,296.8818359375,297.4228820800781,284.9332275390625,1.0,0.465652585029602,1.0,1.0,0.0,1.0,-2.469050884246826,2.4690463542938232,4.555743089440512e-06,1.7161310911178589,0.9538939595222472,0.9538939595222472,0.0,98.1236801147461,91.0,62144.1640625,0.0,1272.2325439453125,1.0,279.7564392089844,283.6152648925781,296.6596069335937,300.6645812988281,293.1499938964844,293.1499938964844,279.45001220703125,35779.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136565923690796,1.0,0.0,0.0,3.848193645477295,3.848219633102417,9.881141522782857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9649.0966796875,0.0,1763.30908203125,1895.4371337890625,0.0,3530.5068359375,0.9494746923446656,1.0,0.0,3.0,1.0,0.0
17830380,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.8916939496994019,0.362488329410553,0.3265086710453033,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.818594753742218,0.2779684364795685,0.2643318176269531,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.8667182326316833,0.332670122385025,0.2335617393255233,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.8051173090934753,0.2638962268829345,0.2512145042419433,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.7024591565132141,0.1734287738800048,0.7871056199073792,284.8268127441406,284.95001220703125,296.9033508300781,293.6214904785156,296.90240478515625,297.4219665527344,284.8260498046875,1.0,0.4656035900115967,1.0,1.0,0.0,1.0,-2.484157085418701,2.4841525554656982,4.6115455916151404e-06,1.726734638214111,0.862149178981781,0.862149178981781,0.0,95.46886444091795,91.0,63107.46875,0.0,1279.420654296875,1.0,279.4965515136719,283.4894714355469,296.6841125488281,300.8279113769531,293.1499938964844,293.1499938964844,279.45001220703125,39842.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209294319152832,1.0,0.0,0.0,3.7778704166412354,3.777896404266357,9.52329912706773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9312.0087890625,0.0,1709.8939208984375,1895.4371337890625,0.0,3597.7333984375,0.9341952204704284,1.0,0.0,3.0,1.0,0.0
17830440,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9027094841003418,0.3646880388259887,0.3281924426555633,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8279880285263062,0.2798835933208465,0.2659193575382232,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.876492440700531,0.3338492810726166,0.2342011928558349,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8146747946739197,0.2655002772808075,0.2525161504745483,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7116917967796326,0.1748303174972534,0.7925018072128296,284.893310546875,284.95001220703125,296.92401123046875,293.62908935546875,296.923095703125,297.4219970703125,284.8984680175781,1.0,0.4649811685085296,1.0,1.0,0.0,1.0,-2.4983224868774414,2.49831771850586,4.664150310418336e-06,1.736649751663208,0.8750461339950562,0.8750461339950562,0.0,92.14606475830078,79.0,63150.91015625,0.0,1282.6669921875,1.0,279.457275390625,283.5554504394531,296.6602783203125,300.7425231933594,293.1499938964844,293.1499938964844,279.75,39607.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226067066192628,1.0,0.0,0.0,3.679641962051392,3.679666996002197,9.034506547322962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8710.3720703125,0.0,1593.608154296875,1895.4371337890625,0.0,3613.19482421875,0.9154222011566162,1.0,0.0,3.0,1.0,0.0
17830500,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9186320304870604,0.3675297200679779,0.3302546143531799,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8404536843299866,0.2821654975414276,0.2677004933357239,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8899825215339661,0.3355166316032409,0.2350436449050903,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8267801403999329,0.2674505114555359,0.2539953589439392,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7229117751121521,0.1764746308326721,0.798408567905426,285.04345703125,284.95001220703125,296.9447937011719,293.6367492675781,296.94384765625,297.4277038574219,285.0496826171875,1.0,0.4640260636806488,1.0,1.0,0.0,1.0,-2.5144381523132324,2.514433622360229,4.724289283331018e-06,1.7478771209716797,0.9804549813270568,0.9804549813270568,0.0,87.94071197509766,79.0,62841.34765625,0.0,1284.5555419921875,1.0,279.7022705078125,283.7081604003906,296.61376953125,300.5554504394531,293.1499938964844,293.1499938964844,279.75,33933.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172467589378356,1.0,0.0,0.0,3.741576671600342,3.741601228713989,9.341198961010376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9050.1357421875,0.0,1621.61083984375,1895.4371337890625,0.0,3563.728271484375,0.9262485504150392,1.0,0.0,3.0,1.0,0.0
17830560,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9406160712242126,0.3705749809741974,0.3327368497848511,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8571311235427856,0.2846347093582153,0.2697533965110779,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9081301689147948,0.3373994529247284,0.2361501902341842,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8425260782241821,0.2695802748203277,0.2557312250137329,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.736890971660614,0.1782692223787307,0.8051777482032776,285.0556945800781,284.95001220703125,296.96563720703125,293.6444702148437,296.9647216796875,297.43560791015625,285.05621337890625,1.0,0.4629240036010742,1.0,1.0,0.0,1.0,-2.5333287715911865,2.5333240032196045,4.795348104380537e-06,1.7610657215118408,1.0,1.0,0.0,82.96665954589844,67.0,63381.453125,0.0,1286.565673828125,1.0,279.7428283691406,283.7065124511719,296.6343994140625,300.6479187011719,293.1499938964844,293.1499938964844,279.45001220703125,32931.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166030287742616,1.0,0.0,0.0,3.8215372562408447,3.8215625286102295,9.744723001858802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9764.5,0.0,1708.4755859375,1895.4371337890625,0.0,3557.776611328125,0.9416298270225524,1.0,0.0,3.0,1.0,0.0
17830620,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9645647406578064,0.3731364011764526,0.3350661993026733,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8773631453514099,0.2869002819061279,0.2717837989330292,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9316909313201904,0.3389673829078674,0.2372079491615295,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8615679144859314,0.2715150713920593,0.2574456930160522,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7535788416862488,0.179953470826149,0.811985969543457,284.92236328125,284.95001220703125,296.9866027832031,293.6522827148437,296.98565673828125,297.43914794921875,284.91436767578125,1.0,0.461659163236618,1.0,1.0,0.0,1.0,-2.5519509315490723,2.551945924758911,4.866038580075838e-06,1.7741206884384155,0.9426646828651428,0.9426646828651428,0.0,77.78300476074219,67.0,64825.7109375,0.0,1287.3153076171875,1.0,279.494384765625,283.540283203125,296.6965026855469,300.90789794921875,293.1499938964844,293.1499938964844,279.45001220703125,34955.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239964485168456,1.0,0.0,0.0,3.841398477554321,3.841424226760864,9.84627604339039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9540.275390625,0.0,1748.490966796875,1895.4371337890625,0.0,3625.99365234375,0.9462614059448242,1.0,0.0,3.0,1.0,0.0
17830680,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9870214462280272,0.3754054009914398,0.3369421064853668,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.900407075881958,0.2889949083328247,0.2735799551010132,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9573872089385986,0.3402928709983825,0.2380119711160659,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8835736513137817,0.2732799649238586,0.2589335143566131,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7729567885398865,0.1815204173326492,0.8181166648864746,284.9227905273437,284.95001220703125,297.00762939453125,293.66015625,297.0067138671875,297.4393310546875,284.92584228515625,1.0,0.4601572751998901,1.0,1.0,0.0,1.0,-2.5681092739105225,2.5681042671203613,4.927806003252044e-06,1.785442590713501,0.9305599927902222,0.9305599927902222,0.0,72.69512176513672,70.0,65085.76953125,0.0,1285.362548828125,1.0,279.4565734863281,283.5448608398437,296.6964416503906,300.8869934082031,293.1499938964844,293.1499938964844,279.1499938964844,36679.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275262355804444,1.0,0.0,0.0,3.803240776062012,3.803266525268554,9.651636219132342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10060.607421875,0.0,1715.7286376953125,1895.4371337890625,0.0,3658.446044921875,0.9401940703392028,1.0,0.0,3.0,1.0,0.0
17830740,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.9990000128746032,0.3776611089706421,0.3376917839050293,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.9187238216400146,0.2910597324371338,0.2754325866699219,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.9741719961166382,0.3415738344192505,0.2388470917940139,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.9001857042312622,0.2750093340873718,0.2604719996452331,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.7878949046134949,0.1830591410398483,0.8245195746421814,284.83221435546875,284.95001220703125,297.0287780761719,293.6680908203125,297.0278625488281,297.4393920898437,284.8339233398437,1.0,0.4604662358760834,1.0,1.0,0.0,1.0,-2.584162712097168,2.584157705307007,4.989396074961405e-06,1.7965904474258425,0.8469523787498474,0.8469523787498474,0.0,69.69558715820312,70.0,65976.21875,0.0,1291.9979248046875,1.0,279.19775390625,283.43414306640625,296.7216186523437,301.048828125,293.1499938964844,293.1499938964844,279.1499938964844,40656.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338921904563904,1.0,0.0,0.0,3.719846487045288,3.719871997833252,9.23301001876098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9706.49609375,0.0,1647.7825927734375,1895.4371337890625,0.0,3716.7646484375,0.9218689799308776,1.0,0.0,3.0,1.0,0.0
17830800,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.3808083534240722,0.3330123424530029,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9264440536499025,0.2931679785251617,0.2773194313049316,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9796380400657654,0.3429203927516937,0.2396921664476394,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.906714677810669,0.2767708003520965,0.2620400190353393,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.794056236743927,0.1846051961183548,0.8311178684234619,284.9008178710937,284.95001220703125,297.04998779296875,293.6761169433594,297.049072265625,297.4438781738281,284.9043884277344,1.0,0.4609930515289306,1.0,1.0,0.0,1.0,-2.5916192531585693,2.591614246368408,5.018560386815807e-06,1.8020020723342896,0.8647182583808899,0.8647182583808899,0.0,68.9273910522461,73.0,65941.296875,0.0,1298.4849853515625,1.0,279.1576538085937,283.4974975585937,296.7005615234375,300.9626770019531,293.1499938964844,293.1499938964844,279.45001220703125,39579.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349963068962096,1.0,0.0,0.0,3.629690647125244,3.629715204238892,8.79088361216418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9082.4287109375,0.0,1537.3236083984375,1895.4371337890625,0.0,3726.850830078125,0.9043080806732178,1.0,0.0,3.0,1.0,0.0
17830860,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9990000128746032,0.385196328163147,0.328622043132782,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9339260458946228,0.2955030798912048,0.279378741979599,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9846488833427428,0.344592809677124,0.2407144755125045,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.913378119468689,0.2787383496761322,0.2637640237808227,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.799996018409729,0.1862708032131195,0.8381680250167847,285.0382385253906,284.95001220703125,297.07177734375,293.684326171875,297.0708312988281,297.45703125,285.04254150390625,1.0,0.4620215892791748,1.0,1.0,0.0,1.0,-2.601580619812012,2.6015756130218506,5.057097496319329e-06,1.808920621871948,0.962182641029358,0.962182641029358,0.0,68.34183502197266,73.0,65542.6953125,0.0,1308.589111328125,1.0,279.4010925292969,283.6394958496094,296.658203125,300.77374267578125,293.1499938964844,293.1499938964844,279.45001220703125,33964.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295259714126588,1.0,0.0,0.0,3.690346002578736,3.6903700828552246,9.087145826924824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9417.8916015625,0.0,1563.123779296875,1895.4371337890625,0.0,3676.795654296875,0.9147627353668212,1.0,0.0,3.0,1.0,0.0
17830920,297.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9990000128746032,0.3900575041770935,0.3250390589237213,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9407026767730712,0.2978149950504303,0.2815705835819244,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9889689087867736,0.3462600708007812,0.2418862432241439,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9196574687957764,0.2806748747825622,0.2656049728393554,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.805395245552063,0.1878866106271743,0.8454775810241699,285.0357666015625,284.95001220703125,297.0945739746094,293.6929016113281,297.0935974121094,297.4730529785156,285.0346374511719,1.0,0.4634791910648346,1.0,1.0,0.0,1.0,-2.613499164581299,2.6134941577911377,5.103450803289888e-06,1.8172215223312376,0.9907807111740112,0.9907807111740112,0.0,67.97962951660156,76.0,66010.953125,0.0,1322.2757568359375,1.0,279.4424743652344,283.6261901855469,296.6795349121094,300.8633728027344,293.1499938964844,293.1499938964844,279.1499938964844,32735.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285688400268556,1.0,0.0,0.0,3.7728099822998047,3.7728347778320312,9.497803148406092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10150.1943359375,0.0,1648.8946533203125,1895.4371337890625,0.0,3668.01611328125,0.9307030439376832,1.0,0.0,3.0,1.0,0.0
17830980,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.3944424390792846,0.3231373429298401,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9453439712524414,0.2997557818889618,0.2835826575756073,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9916038513183594,0.347451388835907,0.2428917288780212,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9239873886108398,0.2822495400905609,0.267267644405365,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.809112012386322,0.1892260760068893,0.8521085381507874,284.8964538574219,284.95001220703125,297.1183166503906,293.7017822265625,297.1173095703125,297.48388671875,284.89111328125,1.0,0.465265542268753,1.0,1.0,0.0,1.0,-2.6260581016540527,2.6260528564453125,5.152574885869399e-06,1.8259918689727783,0.905078947544098,0.905078947544098,0.0,67.96683502197266,76.0,67232.6015625,0.0,1338.469970703125,1.0,279.19549560546875,283.462646484375,296.73956298828125,301.113525390625,293.1499938964844,293.1499938964844,279.1499938964844,36026.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935175359249115,1.0,0.0,0.0,3.7732574939727774,3.773282766342163,9.500055853095546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9886.740234375,0.0,1674.87890625,1895.4371337890625,0.0,3728.4853515625,0.9310965538024902,1.0,0.0,3.0,1.0,0.0
17831040,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9990000128746032,0.3983110785484314,0.3232340812683105,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.947329878807068,0.3014731407165527,0.2852620184421539,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9922629594802856,0.348381906747818,0.2435855269432068,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9256752133369446,0.2835969626903534,0.2686035931110382,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8107236623764038,0.1903631836175918,0.8575283885002136,284.9183349609375,284.95001220703125,297.1430053710937,293.71099853515625,297.1419372558594,297.4897155761719,284.9214782714844,1.0,0.4672793447971344,1.0,1.0,0.0,1.0,-2.6383702754974365,2.6383650302886963,5.200962277740473e-06,1.8345844745635984,0.9030234217643738,0.9030234217643738,0.0,68.33261108398438,79.0,67370.484375,0.0,1356.1859130859375,1.0,279.1570129394531,283.4859619140625,296.7383117675781,301.0780944824219,293.1499938964844,293.1499938964844,279.45001220703125,37352.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376474618911744,1.0,0.0,0.0,3.7179532051086426,3.717978000640869,9.223614370057476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9245.775390625,0.0,1620.3990478515625,1895.4371337890625,0.0,3751.0322265625,0.921771764755249,1.0,0.0,3.0,1.0,0.0
17831100,297.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9990000128746032,0.402306854724884,0.3239754736423492,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9486316442489624,0.3034212291240692,0.2869740426540375,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.992461919784546,0.3496432900428772,0.244333416223526,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9266592860221864,0.2851453125476837,0.2699547410011291,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8117406368255615,0.1915988177061081,0.8628032803535461,285.0566101074219,284.95001220703125,297.1685485839844,293.7204895019531,297.1674499511719,297.49713134765625,285.06158447265625,1.0,0.469511330127716,1.0,1.0,0.0,1.0,-2.6514828205108643,2.651477336883545,5.252701612334931e-06,1.843708157539368,1.0,1.0,0.0,68.84550476074219,79.0,67010.90625,0.0,1375.7803955078125,1.0,279.4032287597656,283.6293029785156,296.7021179199219,300.9049987792969,293.1499938964844,293.1499938964844,279.45001220703125,33203.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332515001296996,1.0,0.0,0.0,3.782963514328003,3.7829883098602295,9.548992920827004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9603.8408203125,0.0,1664.5025634765625,1895.4371337890625,0.0,3710.908203125,0.9346407055854796,1.0,0.0,3.0,1.0,0.0
17831160,297.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9990000128746032,0.4063057899475097,0.3246857523918152,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9502112865447998,0.3054880201816559,0.2889009416103363,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9929103255271912,0.3510583043098449,0.2452985644340515,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9279255867004396,0.286795973777771,0.2714961767196655,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.812920093536377,0.1928887963294983,0.868577778339386,285.0721740722656,284.95001220703125,297.1949462890625,293.7302551269531,297.1938171386719,297.5050048828125,285.0730895996094,1.0,0.4719714820384979,1.0,1.0,0.0,1.0,-2.6660518646240234,2.666046619415283,5.310507731337566e-06,1.8538494110107424,1.0,1.0,0.0,69.39646911621094,99.0,67420.25,0.0,1397.6768798828125,1.0,279.4430847167969,283.6351623535156,296.7235107421875,300.9957580566406,293.1499938964844,293.1499938964844,279.1499938964844,33294.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932938277721405,1.0,0.0,0.0,3.843252420425415,3.843277931213379,9.855782536760671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10348.529296875,0.0,1737.670166015625,1895.4371337890625,0.0,3708.0439453125,0.9467537999153136,1.0,0.0,3.0,1.0,0.0
17831220,297.6165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9990000128746032,0.4092954993247986,0.3323062360286712,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9443517923355104,0.3073109686374664,0.2908170819282532,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9878147840499878,0.3521385490894317,0.2462341487407684,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9215937256813048,0.2882084846496582,0.2730225324630737,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8085100054740906,0.1940024495124817,0.8743254542350769,284.9433898925781,284.95001220703125,297.2221374511719,293.74029541015625,297.22100830078125,297.5057373046875,284.9359130859375,1.0,0.4772220253944397,1.0,1.0,0.0,1.0,-2.6897096633911133,2.689704179763794,5.40472547072568e-06,1.870132207870484,0.9673516154289246,0.9673516154289246,0.0,71.5510025024414,99.0,69055.3828125,0.0,1439.49462890625,1.0,279.1939697265625,283.4710998535156,296.7823486328125,301.2583312988281,293.1499938964844,293.1499938964844,279.1499938964844,34460.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398207068443298,1.0,0.0,0.0,3.8712644577026367,3.87129020690918,9.999976100516506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10139.51171875,0.0,1781.3360595703125,1895.4371337890625,0.0,3770.814697265625,0.953179895877838,1.0,0.0,3.0,1.0,0.0
17831280,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9990000128746032,0.4104753136634826,0.3455200493335724,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9323779344558716,0.3089087009429931,0.2924917936325073,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9775267243385316,0.3529335558414459,0.2469224780797958,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9096606969833374,0.2893952131271362,0.2743135988712311,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7993667125701904,0.1949156820774078,0.8792474269866943,284.94403076171875,284.95001220703125,297.2500915527344,293.75054931640625,297.2489318847656,297.493896484375,284.94757080078125,1.0,0.4838803112506866,1.0,1.0,0.0,1.0,-2.7187750339508057,2.7187695503234863,5.522000719793141e-06,1.89032244682312,0.9622350931167604,0.9622350931167604,0.0,75.04621887207031,117.0,69647.53125,0.0,1495.7432861328125,1.0,279.1563720703125,283.4695129394531,296.7862243652344,301.2557983398437,293.1499938964844,293.1499938964844,278.8500061035156,35727.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433252811431884,1.0,0.0,0.0,3.857598066329956,3.857624053955078,9.92949594547099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10746.3203125,0.0,1774.4715576171875,1895.4371337890625,0.0,3802.63720703125,0.9518436789512634,1.0,0.0,3.0,1.0,0.0
17831340,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9990000128746032,0.4099704027175903,0.3616741001605987,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9179521799087524,0.3104279339313507,0.2941215634346008,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.964040458202362,0.3536440432071686,0.2475726455450058,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8966187238693237,0.2904962003231048,0.2755517363548279,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.788327693939209,0.195713385939598,0.8838043808937073,284.8563537597656,284.95001220703125,297.2787780761719,293.7610168457031,297.277587890625,297.4723205566406,284.8577880859375,1.0,0.4914459884166717,1.0,1.0,0.0,1.0,-2.751098155975342,2.751092433929444,5.654016149492236e-06,1.9128155708312988,0.8881532549858093,0.8881532549858093,0.0,79.3802261352539,117.0,71062.84375,0.0,1561.73046875,1.0,278.8961181640625,283.3516540527344,296.8162536621094,301.45050048828125,293.1499938964844,293.1499938964844,278.8500061035156,38663.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499649405479432,1.0,0.0,0.0,3.812166929244995,3.812192916870117,9.696993856778136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10443.103515625,0.0,1741.9927978515625,1895.4371337890625,0.0,3862.64599609375,0.9417048692703248,1.0,0.0,3.0,1.0,0.0
