time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831400,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9853553175926208,0.4087061285972595,0.3684689998626709,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8949930667877197,0.3119255602359772,0.2957603931427002,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.938572645187378,0.3543572425842285,0.248219683766365,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8749643564224243,0.2915637493133545,0.2767938673496246,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7695181369781494,0.1964164078235626,0.8882662653923035,284.9149169921875,284.95001220703125,297.3081359863281,293.7716979980469,297.3069152832031,297.44635009765625,284.9164428710937,1.0,0.499219685792923,1.0,1.0,0.0,1.0,-2.7729055881500244,2.772899627685547,5.742670964536956e-06,1.9273136854171755,0.906238853931427,0.906238853931427,0.0,86.3675765991211,135.0,71429.1953125,0.0,1625.0626220703125,1.0,278.85699462890625,283.3955078125,296.8045959472656,301.4047241210937,293.1499938964844,293.1499938964844,278.54998779296875,37919.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522405862808228,1.0,0.0,0.0,3.7600700855255127,3.760095596313477,9.433767331756826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11050.076171875,0.0,1673.9033203125,1895.4371337890625,0.0,3883.124755859375,0.9318460822105408,1.0,0.0,3.0,1.0,0.0
17831460,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.9572088718414308,0.4087125062942505,0.3683169782161712,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.8696362972259521,0.3133462369441986,0.2975164651870727,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.9076721668243408,0.3549893498420715,0.2489776909351349,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.8505654335021973,0.2925499975681305,0.2781413495540619,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.7483592629432678,0.1970174908638,0.8929373621940613,284.83837890625,284.95001220703125,297.3381042480469,293.78253173828125,297.3368835449219,297.4297180175781,284.8442077636719,1.0,0.5065509676933289,1.0,1.0,0.0,1.0,-2.782015323638916,2.7820096015930176,5.782668722531525e-06,1.9347859621047967,0.8296991586685181,0.8296991586685181,0.0,95.6261215209961,135.0,72023.359375,0.0,1683.5953369140625,1.0,278.59912109375,283.3055725097656,296.82647705078125,301.5519104003906,293.1499938964844,293.1499938964844,278.54998779296875,42016.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573301672935486,1.0,0.0,0.0,3.650944471359253,3.6509695053100586,8.894135703485517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10623.5009765625,0.0,1579.244140625,1895.4371337890625,0.0,3928.751220703125,0.9077686071395874,1.0,0.0,3.0,1.0,0.0
17831520,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9319285154342652,0.4097772538661957,0.3690790832042694,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8504343628883362,0.3148398995399475,0.2991901040077209,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8857825398445129,0.355728417634964,0.2496687471866607,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8322351574897766,0.2935961484909057,0.2794023752212524,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7324540019035339,0.1976365745067596,0.8971574902534485,284.9159545898437,284.95001220703125,297.36871337890625,293.7935485839844,297.3674621582031,297.4208068847656,284.917724609375,1.0,0.513992965221405,1.0,1.0,0.0,1.0,-2.793474674224853,2.793468952178955,5.830318968946813e-06,1.942719578742981,0.859707772731781,0.859707772731781,0.0,104.52247619628906,153.0,72200.4765625,0.0,1743.1385498046875,1.0,278.55810546875,283.36572265625,296.80987548828125,301.4706115722656,293.1499938964844,293.1499938964844,278.8500061035156,39091.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575958847999572,1.0,0.0,0.0,3.588991165161133,3.589015007019043,8.594845439802157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9984.5830078125,0.0,1489.0928955078125,1895.4371337890625,0.0,3931.12646484375,0.8948485851287842,1.0,0.0,3.0,1.0,0.0
17831580,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.911462426185608,0.4116962850093841,0.3707080781459808,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8355006575584412,0.3165896534919739,0.3010287880897522,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8683759570121765,0.3568002879619598,0.2505258023738861,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8175831437110901,0.2948780953884125,0.2808114290237427,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7196500301361084,0.1984163075685501,0.9017881155014038,285.0462341308594,284.95001220703125,297.3998413085937,293.8047180175781,297.3985900878906,297.4189453125,285.0487670898437,1.0,0.5215379595756531,1.0,1.0,0.0,1.0,-2.807277202606201,2.807271242141724,5.887942279514391e-06,1.9522583484649656,0.9565608501434326,0.9565608501434326,0.0,113.20343780517578,153.0,71931.078125,0.0,1805.7509765625,1.0,278.8002014160156,283.499267578125,296.7785949707031,301.2953796386719,293.1499938964844,293.1499938964844,278.8500061035156,33594.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525524973869324,1.0,0.0,0.0,3.6550238132476807,3.655047416687012,8.914021805139782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10359.3251953125,0.0,1520.7381591796875,1895.4371337890625,0.0,3885.927734375,0.906531572341919,1.0,0.0,3.0,1.0,0.0
17831640,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8961459994316101,0.4138233065605163,0.3728821873664856,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8233270049095154,0.3184044063091278,0.3030598759651184,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8542213439941406,0.3579406440258026,0.2515633702278137,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8047614693641663,0.2962199747562408,0.2823982536792755,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7082947492599487,0.1992510855197906,0.9070207476615906,285.0382080078125,284.95001220703125,297.4315185546875,293.8160095214844,297.43023681640625,297.4192199707031,285.0372619628906,1.0,0.5292149186134338,1.0,1.0,0.0,1.0,-2.823350429534912,2.8233444690704346,5.955500000709435e-06,1.963412880897522,0.9826290607452391,0.9826290607452391,0.0,121.76013946533205,156.0,72545.0390625,0.0,1871.9381103515625,1.0,278.8421936035156,283.4815368652344,296.8050231933594,301.4018859863281,293.1499938964844,293.1499938964844,278.54998779296875,32550.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519972801208496,1.0,0.0,0.0,3.73909068107605,3.739114999771118,9.328789474238874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11182.54296875,0.0,1608.1258544921875,1895.4371337890625,0.0,3880.937255859375,0.9229719042778016,1.0,0.0,3.0,1.0,0.0
17831700,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8863072991371155,0.4154186844825744,0.3748106658458709,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.815254271030426,0.3199058473110199,0.3048865795135498,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.844934344291687,0.358665257692337,0.2524123191833496,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7958635687828064,0.2972625494003296,0.2837859094142914,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7002545595169067,0.1998815089464187,0.911529302597046,284.9032897949219,284.95001220703125,297.4636535644531,293.8274230957031,297.4623718261719,297.4148254394531,284.8995666503906,1.0,0.5349507331848145,1.0,1.0,0.0,1.0,-2.8373544216156006,2.837348461151123,6.014829523337539e-06,1.973207712173462,0.9007998108863832,0.9007998108863832,0.0,128.3125457763672,156.0,73851.609375,0.0,1925.8199462890625,1.0,278.59619140625,283.3219299316406,296.86346435546875,301.66357421875,293.1499938964844,293.1499938964844,278.54998779296875,35901.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582290053367616,1.0,0.0,0.0,3.7410542964935294,3.741079330444336,9.338590416518856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10917.6748046875,0.0,1636.0968017578125,1895.4371337890625,0.0,3936.783447265625,0.9238203763961792,1.0,0.0,3.0,1.0,0.0
17831760,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8775811195373535,0.4168004989624023,0.3762932419776916,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8078451156616211,0.3212161064147949,0.3064059615135193,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8367690443992615,0.3591540157794952,0.2529700100421905,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7879438996315002,0.2981117069721222,0.2848751842975616,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6930316686630249,0.2003543823957443,0.9149932265281676,284.88409423828125,284.95001220703125,297.4962463378906,293.8388977050781,297.4839782714844,297.4081420898437,284.8631286621094,1.0,0.5397229790687561,0.8642339110374451,0.8642339110374451,0.2000000029802322,1.0,-2.8481669425964355,2.468855619430542,0.3793113827705383,1.603173851966858,0.8730433583259583,0.8730433583259583,0.0,134.21444702148438,144.0,71873.6953125,0.0,1969.843505859375,1.0,278.5572204589844,283.2454528808594,296.8631591796875,301.6087951660156,293.1499938964844,293.1499938964844,278.8500061035156,37432.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603502750396729,1.0,0.0,0.0,3.691890239715576,3.6919150352478014,9.09475204480259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10011.419921875,0.0,1591.114501953125,1895.4371337890625,0.0,3955.70751953125,0.9151811003684998,1.0,0.0,3.0,1.0,0.0
17831820,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8742790818214417,0.4181396663188934,0.3775774836540222,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8050162196159363,0.3224519193172455,0.3076918125152588,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8333581686019897,0.3595547080039978,0.2533403933048248,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7848294377326965,0.2988786101341247,0.2857248187065124,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6900925040245056,0.2007525265216827,0.9173840880393982,284.8765869140625,284.95001220703125,297.5292053222656,293.8504943847656,297.4868469238281,297.401123046875,284.8721008300781,1.0,0.5417966842651367,0.7284678220748901,0.7284678220748901,0.4000000059604645,1.0,-2.856406688690185,1.9063777923583984,0.9500288963317872,1.0397859811782837,0.8368820548057556,0.8368820548057556,0.0,136.89468383789062,144.0,66116.0,0.0,1993.8465576171875,1.0,278.8003234863281,283.25341796875,296.7945251464844,301.146240234375,293.1499938964844,293.1499938964844,278.8500061035156,40596.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509393572807312,1.0,0.0,0.0,3.554329395294189,3.5543534755706787,8.429632885054161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9642.2666015625,0.0,1462.8046875,1895.4371337890625,0.0,3871.4208984375,0.8882483839988708,1.0,0.0,3.0,1.0,0.0
17831880,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8749181032180786,0.4195492267608642,0.3788646161556244,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.8057544231414795,0.3237082064151764,0.3089015185832977,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.833364725112915,0.3599818348884582,0.2536615133285522,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.785211443901062,0.2996557652950287,0.2864867746829986,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.6902995109558105,0.2011530995368957,0.9192973375320436,284.8150634765625,284.95001220703125,297.5625305175781,293.86212158203125,297.4772033691406,297.3949279785156,284.8194580078125,1.0,0.5426429510116577,0.5927017331123352,0.5927017331123352,0.6000000238418579,1.0,-2.86373233795166,1.3982950448989868,1.465437412261963,0.5302057266235352,0.7571185231208801,0.7571185231208801,0.0,137.2136688232422,132.0,60932.6015625,0.0,2006.134765625,1.0,278.8412780761719,283.1910400390625,296.7536315917969,300.8400573730469,293.1499938964844,293.1499938964844,279.1499938964844,46437.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373407959938048,1.0,0.0,0.0,3.33829402923584,3.3383169174194336,7.436053124365571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8555.9375,0.0,1284.6729736328125,1895.4371337890625,0.0,3748.237548828125,0.8431572914123535,1.0,0.0,3.0,1.0,0.0
17831940,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8785573840141296,0.4213891923427582,0.3802031278610229,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8091659545898438,0.3251905441284179,0.3100952506065368,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8359653949737549,0.3606968522071838,0.2539818584918976,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7882512211799622,0.3006356060504913,0.2872207462787628,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6929028034210205,0.2016926705837249,0.9209970831871032,284.904541015625,284.95001220703125,297.59619140625,293.873779296875,297.4666748046875,297.3924255371094,284.8984680175781,1.0,0.5426042675971985,0.4569356739521026,0.4569356739521026,0.800000011920929,1.0,-2.8707849979400635,1.0368677377700806,1.833917260169983,0.1668924689292907,0.7914556860923767,0.7914556860923767,0.0,135.7418975830078,132.0,57170.7734375,0.0,2011.0184326171875,1.0,279.0880126953125,283.26690673828125,296.693359375,300.4105834960937,293.1499938964844,293.1499938964844,279.1499938964844,40274.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915316104888916,1.0,0.0,0.0,3.2737486362457275,3.273769855499268,7.151282943596016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8513.2451171875,0.0,1182.1597900390625,1895.4371337890625,0.0,3545.87158203125,0.8268735408782959,1.0,0.0,3.0,1.0,0.0
17832000,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8848916888237,0.4232288599014282,0.3817589282989502,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8147618174552917,0.3267098069190979,0.3114037215709686,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8408915400505066,0.3614442050457001,0.2544167637825012,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7936490178108215,0.3016468584537506,0.2880531847476959,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6976343989372253,0.2022674828767776,0.9229705929756165,284.90216064453125,284.95001220703125,297.630126953125,293.8854675292969,297.4627990722656,297.3904113769531,284.9138488769531,1.0,0.5419972538948059,0.3211695849895477,0.3211695849895477,1.0,1.0,-2.87894058227539,0.6682386994361877,2.210701942443848,-0.2039549797773361,0.767763614654541,0.767763614654541,0.0,132.8548583984375,120.0,54622.05859375,0.0,2011.9691162109373,1.0,279.1375427246094,283.2879943847656,296.699951171875,300.2523498535156,293.1499938964844,293.1499938964844,279.45001220703125,42498.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962836265563965,1.0,0.0,0.0,3.128030776977539,3.128051280975342,6.528829885610321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7855.7392578125,0.0,1067.9613037109375,1895.4371337890625,0.0,3368.91845703125,0.7966881394386292,1.0,0.0,3.0,1.0,0.0
17832060,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8928956389427185,0.4255459606647491,0.3834463357925415,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8215633034706116,0.3285182118415832,0.3128022253513336,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8473001718521118,0.3625460863113403,0.2549324035644531,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8004925847053528,0.3029233813285827,0.2889636158943176,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.703660786151886,0.203039214015007,0.9252109527587892,285.01727294921875,284.95001220703125,297.6642761230469,293.8971862792969,297.47479248046875,297.39263916015625,285.0160217285156,1.0,0.5408678650856018,0.3435494899749756,0.3435494899749756,1.0,1.0,-2.887965202331543,0.703731119632721,2.184233903884888,-0.1714118868112564,0.8533230423927307,0.8533230423927307,0.0,129.31321716308594,120.0,54515.65234375,0.0,2009.2249755859373,1.0,279.3838806152344,283.39605712890625,296.70819091796875,300.1098937988281,293.1499938964844,293.1499938964844,279.45001220703125,33428.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766825795173645,1.0,0.0,0.0,3.244870662689209,3.2448904514312744,7.0256754725051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8186.3212890625,0.0,1110.316650390625,1895.4371337890625,0.0,3185.483642578125,0.8147379755973816,1.0,0.0,3.0,1.0,0.0
17832120,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9030588865280152,0.4277585744857788,0.3853298425674438,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8300281763076782,0.3303308486938476,0.3143448233604431,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8557131290435791,0.3636316359043121,0.2555777728557586,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8091440200805664,0.3042033910751343,0.2900046408176422,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7113027572631836,0.2038371860980987,0.9279245138168336,285.0038757324219,284.95001220703125,297.6986389160156,293.9089050292969,297.4864807128906,297.3944396972656,285.0028991699219,1.0,0.53943932056427,0.3659293949604034,0.3659293949604034,1.0,1.0,-2.8984262943267822,0.7679008841514587,2.1305253505706787,-0.1105529442429542,0.8641688227653503,0.8641688227653503,0.0,124.98589324951172,108.0,54756.95703125,0.0,2004.793701171875,1.0,279.4372253417969,283.3846130371094,296.7862854003906,300.24041748046875,293.1499938964844,293.1499938964844,279.75,32923.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675392270088196,1.0,0.0,0.0,3.316791534423828,3.316812038421631,7.340568117797375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7875.41015625,0.0,1172.1761474609375,1895.4371337890625,0.0,3099.72607421875,0.8286700248718262,1.0,0.0,3.0,1.0,0.0
17832180,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.915211260318756,0.4300003349781036,0.3870819509029388,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.8396265506744385,0.3321832716464996,0.3158455491065979,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8654667735099792,0.3647508025169372,0.2561728060245514,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8184372186660767,0.3055149018764496,0.291002869606018,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.7194362282752991,0.2046681493520736,0.9305538535118104,285.0832824707031,284.95001220703125,297.7331237792969,293.9205627441406,297.4983215332031,297.39630126953125,285.0838623046875,1.0,0.5377365946769714,0.3883092999458313,0.3883092999458313,1.0,1.0,-2.908419370651245,0.8310741186141968,2.077345371246338,-0.050556194037199,0.9477061629295348,0.9477061629295348,0.0,120.29032135009766,108.0,54455.83984375,0.0,1997.7259521484373,1.0,279.6899719238281,283.4747314453125,296.8229064941406,300.199951171875,293.1499938964844,293.1499938964844,279.75,30018.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590603470802307,1.0,0.0,0.0,3.43511176109314,3.4351327419281006,7.873630920585128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8182.05615234375,0.0,1264.8577880859375,1895.4371337890625,0.0,3020.1923828125,0.853821337223053,1.0,0.0,3.0,1.0,0.0
17832240,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9301741123199464,0.4321658909320831,0.3888979256153106,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8509647250175476,0.3340238630771637,0.3173992037773132,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8770890831947327,0.3658381402492523,0.2568095922470093,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8289054036140442,0.3068107962608337,0.2920442819595337,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7284935116767883,0.2055014073848724,0.9333553314208984,285.05096435546875,284.95001220703125,297.76776123046875,293.9322204589844,297.5105895996094,297.3978576660156,285.0475769042969,1.0,0.53586745262146,0.4106892049312591,0.4106892049312591,1.0,1.0,-2.918914794921875,0.8928812146186829,2.026033639907837,0.0079377181828022,0.966278910636902,0.966278910636902,0.0,115.19595336914062,96.0,54963.59375,0.0,1989.4554443359373,1.0,279.7395935058594,283.4382019042969,296.8911437988281,300.358642578125,293.1499938964844,293.1499938964844,279.45001220703125,30055.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577039241790771,1.0,0.0,0.0,3.5563786029815674,3.5564005374908447,8.439355383416114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8815.849609375,0.0,1388.143798828125,1895.4371337890625,0.0,3007.472900390625,0.8797430396080017,1.0,0.0,3.0,1.0,0.0
17832300,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9458118677139282,0.4337301850318908,0.3903904557228088,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8633019328117371,0.3355382978916168,0.3187868893146515,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8895790576934814,0.3664976954460144,0.2572790384292602,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8400138020515442,0.3077952861785888,0.2929259836673736,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7380248308181763,0.2061196714639663,0.9356722831726074,284.9127502441406,284.95001220703125,297.8024597167969,293.9437866210937,297.5264587402344,297.3941650390625,284.9081115722656,1.0,0.53377765417099,0.433069109916687,0.433069109916687,1.0,1.0,-2.9276790618896484,0.9518613815307616,1.9758177995681765,0.0641835555434227,0.8853772878646851,0.8853772878646851,0.0,110.1243133544922,96.0,56579.48828125,0.0,1978.3704833984373,1.0,279.4998779296875,283.28338623046875,296.986083984375,300.6605529785156,293.1499938964844,293.1499938964844,279.45001220703125,34118.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664485216140747,1.0,0.0,0.0,3.583911418914795,3.583934545516968,8.570533509555389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8654.7294921875,0.0,1447.0562744140625,1895.4371337890625,0.0,3089.49462890625,0.8872270584106445,1.0,0.0,3.0,1.0,0.0
17832360,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9609668254852296,0.4351090788841247,0.391439825296402,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8763483762741089,0.3368951380252838,0.3198960125446319,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9025115370750428,0.3669564723968506,0.2574806213378906,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8517062067985535,0.3086170554161072,0.2935376167297363,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7480031251907349,0.2066033035516739,0.9370614886283876,284.9107971191406,284.95001220703125,297.8371887207031,293.955322265625,297.5338439941406,297.3884582519531,284.9112243652344,1.0,0.5314123630523682,0.4301969408988952,0.4301969408988952,1.0,1.0,-2.933518886566162,0.9510170221328736,1.9825018644332888,0.0615147650241851,0.8701633810997009,0.8701633810997009,0.0,105.16614532470705,84.0,56666.1328125,0.0,1963.2618408203125,1.0,279.4584045410156,283.27911376953125,297.00146484375,300.6709289550781,293.1499938964844,293.1499938964844,279.75,36394.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871705949306488,1.0,0.0,0.0,3.545365333557129,3.5453884601593018,8.387167440560006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8110.98583984375,0.0,1422.7088623046875,1895.4371337890625,0.0,3138.81298828125,0.8820110559463501,1.0,0.0,3.0,1.0,0.0
17832420,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.977224826812744,0.4370238184928894,0.3926691114902496,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8919934630393982,0.3385130763053894,0.3210556805133819,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9190267324447632,0.3677473664283752,0.2577333152294159,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8659242987632751,0.3096675276756286,0.2941804230213165,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7601351737976074,0.2072304338216781,0.9384421110153198,285.0234375,284.95001220703125,297.8719177246094,293.9667358398437,297.54345703125,297.3874816894531,285.0259094238281,1.0,0.5289104580879211,0.4273247718811035,0.4273247718811035,1.0,1.0,-2.939759016036988,0.9463222026824952,1.9934369325637813,0.0548026524484157,0.950365960597992,0.950365960597992,0.0,99.86155700683594,84.0,56001.80078125,0.0,1947.0384521484373,1.0,279.6991271972656,283.4033203125,296.9574890136719,300.4908752441406,293.1499938964844,293.1499938964844,279.75,32885.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678514957427979,1.0,0.0,0.0,3.607150077819824,3.607172966003418,8.682038128426939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8376.9013671875,0.0,1462.9835205078125,1895.4371337890625,0.0,3102.656005859375,0.8948823809623718,1.0,0.0,3.0,1.0,0.0
17832480,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9945679306983948,0.4391241073608398,0.3942993581295013,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9120597839355468,0.3402719795703888,0.3224417269229889,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9409471154212952,0.3687078058719635,0.2581993341445923,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8842259049415588,0.3108448088169098,0.2950235605239868,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7758448123931885,0.2079539746046066,0.9404391646385192,285.01226806640625,284.95001220703125,297.9065856933594,293.97808837890625,297.55438232421875,297.3888244628906,285.010498046875,1.0,0.5264220237731934,0.4244526326656341,0.4244526326656341,1.0,1.0,-2.948215961456299,0.942375421524048,2.005840539932251,0.0481964200735092,0.9666470289230348,0.9666470289230348,0.0,94.07861328125,72.0,56249.640625,0.0,1931.9884033203125,1.0,279.7418212890625,283.38720703125,296.9728698730469,300.5595092773437,293.1499938964844,293.1499938964844,279.45001220703125,32343.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672339916229248,1.0,0.0,0.0,3.6906819343566895,3.690705537796021,9.088799401979486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8996.7783203125,0.0,1551.2392578125,1895.4371337890625,0.0,3096.86279296875,0.9117598533630372,1.0,0.0,3.0,1.0,0.0
17832540,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9990000128746032,0.4412326216697693,0.3867105841636657,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9284501671791076,0.341719388961792,0.3238294124603271,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.956281304359436,0.3692711591720581,0.2586447298526764,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8979179263114929,0.3117267787456512,0.2958704829216003,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7876441478729248,0.2084697782993316,0.942596197128296,284.8649597167969,284.95001220703125,297.941162109375,293.98931884765625,297.5634765625,297.387939453125,284.8597412109375,1.0,0.5232750177383423,0.4215804636478424,0.4215804636478424,1.0,1.0,-2.944610595703125,0.933868408203125,2.0107421875,0.0409960560500621,0.8663406372070312,0.8663406372070312,0.0,90.09583282470705,72.0,57077.30078125,0.0,1906.05322265625,1.0,279.4974365234375,283.2213134765625,297.0352783203125,300.7875366210937,293.1499938964844,293.1499938964844,279.45001220703125,36878.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746475577354431,1.0,0.0,0.0,3.672273635864258,3.672298192977905,8.998360385703563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8716.81640625,0.0,1564.7034912109375,1895.4371337890625,0.0,3166.401611328125,0.9084145426750184,1.0,0.0,3.0,1.0,0.0
17832600,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9990000128746032,0.4448851346969604,0.3739262819290161,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9418411254882812,0.3429997563362121,0.3249495029449463,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9676594734191896,0.3696262240409851,0.2588334381580353,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9092042446136476,0.3124377727508545,0.2964611649513244,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7971648573875427,0.2088517546653747,0.94391268491745,284.87969970703125,284.95001220703125,297.9756164550781,294.0003967285156,297.57763671875,297.3946533203125,284.8814697265625,1.0,0.5193222761154175,0.4187082946300506,0.4187082946300506,1.0,1.0,-2.9318389892578125,0.9219691157341005,2.0098700523376465,0.032992884516716,0.8481170535087585,0.8481170535087585,0.0,86.81651306152344,75.0,56515.50390625,0.0,1868.863037109375,1.0,279.4577941894531,283.24322509765625,297.0269775390625,300.715087890625,293.1499938964844,293.1499938964844,279.75,39387.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766875267028809,1.0,0.0,0.0,3.5662636756896973,3.5662875175476074,8.486335332236195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8092.27294921875,0.0,1466.753662109375,1895.4371337890625,0.0,3185.530029296875,0.8892231583595276,1.0,0.0,3.0,1.0,0.0
17832660,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.4502310752868652,0.3644701838493347,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9522573351860046,0.3446103036403656,0.3262097537517547,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9760052561759948,0.3703916668891907,0.2591462135314941,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.918874442577362,0.3134412169456482,0.2971693873405456,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8046982884407043,0.2094472348690033,0.9456462860107422,285.00250244140625,284.95001220703125,298.0099182128906,294.0113525390625,297.601318359375,297.4136047363281,285.0049743652344,1.0,0.5171220302581787,0.4187858700752258,0.4187858700752258,1.0,1.0,-2.924562931060791,0.9190307259559632,2.0055322647094727,0.0319663807749748,0.9268251061439514,0.9268251061439514,0.0,84.50843048095703,75.0,55634.0234375,0.0,1845.607177734375,1.0,279.69921875,283.3797302246094,296.9744873046875,300.4956359863281,293.1499938964844,293.1499938964844,279.75,34498.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695508241653442,1.0,0.0,0.0,3.606220245361328,3.60624361038208,8.677563414494216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8341.193359375,0.0,1473.9017333984375,1895.4371337890625,0.0,3118.59716796875,0.896192729473114,1.0,0.0,3.0,1.0,0.0
17832720,297.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9990000128746032,0.4560682773590088,0.356480211019516,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9614152908325196,0.346364676952362,0.3277635276317596,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.983137547969818,0.3713225126266479,0.2597211301326751,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9279990792274476,0.3145740330219269,0.2981427013874054,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8114663362503052,0.2101676911115646,0.9483837485313416,284.9951171875,284.95001220703125,298.04400634765625,294.0221252441406,297.6273498535156,297.4359130859375,284.9939270019531,1.0,0.5156545639038086,0.418863445520401,0.418863445520401,1.0,1.0,-2.9216911792755127,0.9181775450706482,2.003513813018799,0.0318347103893756,0.9390308260917664,0.9390308260917664,0.0,82.7055892944336,95.0,55722.8671875,0.0,1832.0126953125,1.0,279.7418212890625,283.3707275390625,296.9913330078125,300.54937744140625,293.1499938964844,293.1499938964844,279.45001220703125,33590.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664324879646301,1.0,0.0,0.0,3.671344518661499,3.671368360519409,8.993806659418624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8936.4658203125,0.0,1538.908203125,1895.4371337890625,0.0,3089.343994140625,0.9083285331726074,1.0,0.0,3.0,1.0,0.0
17832780,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9990000128746032,0.4610561728477478,0.3564285337924957,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9630314707756042,0.3478702008724212,0.3293193578720093,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9837782979011536,0.3719215095043182,0.2602732479572296,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9292361736297609,0.3154735863208771,0.2991203367710113,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8123400807380676,0.2107582837343216,0.9513923525810242,284.8729858398437,284.95001220703125,298.0778503417969,294.03277587890625,297.6487731933594,297.4516296386719,284.8714599609375,1.0,0.5173978209495544,0.4189409911632538,0.4189409911632538,1.0,1.0,-2.929729461669922,0.9213526844978333,2.0083765983581543,0.032228697091341,0.8526021838188171,0.8526021838188171,0.0,82.92780303955078,95.0,56636.34765625,0.0,1846.05078125,1.0,279.4981384277344,283.2309875488281,297.0584716796875,300.7736511230469,293.1499938964844,293.1499938964844,279.45001220703125,38037.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720591068267822,1.0,0.0,0.0,3.630394220352173,3.630418539047241,8.794291943559074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8664.478515625,0.0,1526.6290283203125,1895.4371337890625,0.0,3142.12548828125,0.90011066198349,1.0,0.0,3.0,1.0,0.0
17832840,297.58038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.4645302295684814,0.3627305328845978,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9585879445075988,0.3493032455444336,0.3307085037231445,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9791533946990968,0.3724218904972076,0.260651171207428,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9238969087600708,0.3162915408611297,0.299939751625061,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8084067702293396,0.2112815976142883,0.9540084600448608,284.91326904296875,284.95001220703125,298.11138916015625,294.043212890625,297.6629333496094,297.4566345214844,284.91607666015625,1.0,0.5209245681762695,0.4190185666084289,0.4190185666084289,1.0,1.0,-2.945068836212158,0.9272013902664183,2.01786732673645,0.0332624837756156,0.8594980239868164,0.8594980239868164,0.0,84.73989868164062,115.0,56685.82421875,0.0,1879.9869384765625,1.0,279.4580383300781,283.2660217285156,297.06036376953125,300.7339172363281,293.1499938964844,293.1499938964844,279.75,38401.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873630702495575,1.0,0.0,0.0,3.555935859680176,3.555959463119507,8.437254450655018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8118.23974609375,0.0,1448.5174560546875,1895.4371337890625,0.0,3156.865478515625,0.8866825699806213,1.0,0.0,3.0,1.0,0.0
17832900,297.5772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9990000128746032,0.466953694820404,0.3730145096778869,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9506001472473145,0.3510455787181854,0.3322725594043731,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9712894558906556,0.3733025789260864,0.2611802816390991,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9151265621185304,0.3173820972442627,0.3009095788002014,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8016321063041687,0.2119688689708709,0.95708167552948,285.0441589355469,284.95001220703125,298.1446228027344,294.0534362792969,297.6735534667969,297.4564208984375,285.0479736328125,1.0,0.5260357856750488,0.4190961420536041,0.4190961420536041,1.0,1.0,-2.9669668674468994,0.9354522228240968,2.0315146446228027,0.0347898267209529,0.9560944437980652,0.9560944437980652,0.0,87.66281127929688,115.0,56337.01953125,0.0,1930.7098388671875,1.0,279.699462890625,283.4024353027344,297.02166748046875,300.56304931640625,293.1499938964844,293.1499938964844,279.75,33164.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677420020103455,1.0,0.0,0.0,3.628481864929199,3.628504991531372,8.785028740021517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8423.3564453125,0.0,1488.2705078125,1895.4371337890625,0.0,3101.628662109375,0.9001726508140564,1.0,0.0,3.0,1.0,0.0
17832960,297.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9990000128746032,0.4681325852870941,0.3862523436546325,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9401911497116088,0.352911502122879,0.3341215848922729,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.960979163646698,0.3743253946304321,0.261959969997406,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9048036336898804,0.3185851275920868,0.3021379113197326,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7931967973709106,0.2127169668674469,0.9609559774398804,285.04937744140625,284.95001220703125,298.1774597167969,294.0634765625,297.6790466308594,297.4491882324219,285.049072265625,1.0,0.5325304865837097,0.4187789261341095,0.4187789261341095,1.0,1.0,-2.9949381351470947,0.9449768662452698,2.0499613285064697,0.0358563214540481,0.992944836616516,0.992944836616516,0.0,91.5239715576172,133.0,56946.3671875,0.0,1997.18603515625,1.0,279.74200439453125,283.3975524902344,297.0482788085937,300.6602783203125,293.1499938964844,293.1499938964844,279.45001220703125,31916.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667442798614502,1.0,0.0,0.0,3.724684238433838,3.724708318710327,9.257041710952764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9095.9521484375,0.0,1586.681640625,1895.4371337890625,0.0,3092.26904296875,0.9193541407585144,1.0,0.0,3.0,1.0,0.0
17833020,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9990000128746032,0.4674569368362427,0.4021685123443603,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9275131821632384,0.3544630408287048,0.3359025120735168,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9480296969413756,0.3749523460865021,0.2626657485961914,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8934941291809082,0.3194979429244995,0.3033055961132049,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.7833026051521301,0.2132339030504226,0.9645752906799316,284.91827392578125,284.95001220703125,298.2098999023437,294.07330322265625,297.67596435546875,297.4295654296875,284.9140014648437,1.0,0.5398437976837158,0.4184617400169372,0.4184617400169372,1.0,1.0,-3.0258798599243164,0.9554883241653442,2.0703916549682617,0.0371472463011741,0.9182096123695374,0.9182096123695374,0.0,96.23517608642578,133.0,58474.15234375,0.0,2074.359130859375,1.0,279.4963073730469,283.2373962402344,297.1216735839844,300.931884765625,293.1499938964844,293.1499938964844,279.45001220703125,34854.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750203251838684,1.0,0.0,0.0,3.746282339096069,3.746307134628296,9.36470883061702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8895.01953125,0.0,1634.1522216796875,1895.4371337890625,0.0,3169.897705078125,0.9245282411575316,1.0,0.0,3.0,1.0,0.0
17833080,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9985488057136536,0.465179294347763,0.4196645617485046,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9118462204933168,0.3558122217655182,0.337413877248764,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9311396479606628,0.3753335773944855,0.2631159126758575,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8796237111091614,0.3202122151851654,0.3042231202125549,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.7711613178253174,0.2135541588068008,0.9672391414642334,284.9288635253906,284.95001220703125,298.24188232421875,294.0828552246094,297.6664123535156,297.40057373046875,284.9311218261719,1.0,0.5477875471115112,0.4181445240974426,0.4181445240974426,1.0,1.0,-3.056814193725586,0.9659468531608582,2.090867519378662,0.0386828817427158,0.9143468737602234,0.9143468737602234,0.0,102.16161346435548,151.0,58857.3828125,0.0,2159.216064453125,1.0,279.4571838378906,283.2420654296875,297.1268005371094,300.9277038574219,293.1499938964844,293.1499938964844,279.1499938964844,36268.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795318603515625,1.0,0.0,0.0,3.7157890796661377,3.715813875198364,9.2128800588398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9394.8251953125,0.0,1609.6488037109375,1895.4371337890625,0.0,3212.193115234375,0.9203476905822754,1.0,0.0,3.0,1.0,0.0
17833140,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9736429452896118,0.463424801826477,0.4181631207466125,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8858319520950317,0.3569911122322082,0.3390394747257232,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.901627004146576,0.3755311071872711,0.2636458277702331,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.855198085308075,0.3207538723945617,0.3052474558353424,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.7499848008155823,0.2136833667755127,0.9702454209327698,284.8298034667969,284.95001220703125,298.2733764648437,294.0921936035156,297.6587219238281,297.3747253417969,284.8317565917969,1.0,0.5548014640808105,0.4178273379802704,0.4178273379802704,1.0,1.0,-3.062896966934204,0.9673179388046264,2.095578908920288,0.0386056117713451,0.8247696161270142,0.8247696161270142,0.0,112.51612091064452,151.0,59493.9921875,0.0,2224.2373046875,1.0,279.2000427246094,283.12579345703125,297.1556396484375,301.08807373046875,293.1499938964844,293.1499938964844,279.1499938964844,41171.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887052059173584,1.0,0.0,0.0,3.619698286056519,3.619722843170166,8.742547947804269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9032.4462890625,0.0,1538.09228515625,1895.4371337890625,0.0,3282.628173828125,0.8997113108634949,1.0,0.0,3.0,1.0,0.0
17833200,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9493688941001892,0.463328093290329,0.4176935851573944,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8657130002975464,0.358205646276474,0.3405066728591919,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8800379037857056,0.3757840394973755,0.264046847820282,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8364628553390503,0.3213144838809967,0.3061119318008423,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7337098121643066,0.2137927114963531,0.9724759459495544,284.8916015625,284.95001220703125,298.3043518066406,294.10125732421875,297.6590270996094,297.3608703613281,284.8938293457031,1.0,0.561618447303772,0.4175101518630981,0.4175101518630981,1.0,1.0,-3.068859100341797,0.9686611890792848,2.1001977920532227,0.0382171720266342,0.8369904160499573,0.8369904160499573,0.0,122.50616455078124,169.0,59255.39453125,0.0,2287.291015625,1.0,279.1584777832031,283.180908203125,297.1296691894531,300.9891967773437,293.1499938964844,293.1499938964844,279.45001220703125,40154.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882843255996704,1.0,0.0,0.0,3.5188446044921875,3.5188682079315186,8.262157962235506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8434.01171875,0.0,1422.0576171875,1895.4371337890625,0.0,3294.158935546875,0.8799890279769897,1.0,0.0,3.0,1.0,0.0
