time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833260,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9289700984954834,0.4645070135593414,0.4185159802436828,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8505154848098755,0.3597503900527954,0.3421492576599121,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8634250164031982,0.3764444291591644,0.2646170258522033,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8221341371536255,0.3221699297428131,0.3071241080760956,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.721068799495697,0.2141031771898269,0.9750678539276124,285.0157470703125,284.95001220703125,298.3347473144531,294.11004638671875,297.6659240722656,297.3572998046875,285.0177307128906,1.0,0.5684179067611694,0.416848361492157,0.416848361492157,1.0,1.0,-3.077684164047241,0.9702016711235046,2.107482433319092,0.0371300317347049,0.9213588237762452,0.9213588237762452,0.0,131.88107299804688,169.0,58632.81640625,0.0,2352.653564453125,1.0,279.3982849121094,283.31414794921875,297.078125,300.7807922363281,293.1499938964844,293.1499938964844,279.45001220703125,34324.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881744384765625,1.0,0.0,0.0,3.573138236999512,3.573161363601685,8.51908509957866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8715.38671875,0.0,1437.0506591796875,1895.4371337890625,0.0,3232.926025390625,0.8887597918510437,1.0,0.0,3.0,1.0,0.0
17833320,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9126405119895936,0.4660472571849823,0.4201211035251617,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.838601291179657,0.3613928854465484,0.3440229594707489,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8502923250198364,0.3772196769714355,0.2653987109661102,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.810218095779419,0.3231173455715179,0.3083440661430359,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7102446556091309,0.214497834444046,0.9783581495285034,285.0097045898437,284.95001220703125,298.3645324707031,294.1185607910156,297.6746826171875,297.35693359375,285.0089111328125,1.0,0.5752896070480347,0.4161866009235382,0.4161866009235382,1.0,1.0,-3.089361429214477,0.9727050065994264,2.116656541824341,0.036200750619173,0.9388279318809508,0.9388279318809508,0.0,140.84254455566406,172.0,58910.01953125,0.0,2421.54833984375,1.0,279.4415283203125,283.30517578125,297.0957336425781,300.84783935546875,293.1499938964844,293.1499938964844,279.1499938964844,33247.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795968890190125,1.0,0.0,0.0,3.645463466644287,3.645486831665039,8.867450560501311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9361.0029296875,0.0,1507.5550537109375,1895.4371337890625,0.0,3212.802490234375,0.9023573398590088,1.0,0.0,3.0,1.0,0.0
17833380,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9026314616203308,0.4670930504798889,0.4215523302555084,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.831023633480072,0.3627270758152008,0.3456985056400299,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8417559862136841,0.3776120543479919,0.266011893749237,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8018871545791626,0.323783129453659,0.3093773126602173,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7025076150894165,0.2147098183631897,0.9809865355491638,284.8851013183594,284.95001220703125,298.3936462402344,294.12677001953125,297.6802062988281,297.352294921875,284.8831787109375,1.0,0.5802229046821594,0.4155248403549194,0.4155248403549194,1.0,1.0,-3.0992026329040527,0.974520981311798,2.1246817111968994,0.0352421849966049,0.8553338646888733,0.8553338646888733,0.0,147.52410888671875,172.0,59867.8203125,0.0,2475.390625,1.0,279.1985778808594,283.1612854003906,297.1592102050781,301.0804748535156,293.1499938964844,293.1499938964844,279.1499938964844,37501.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858521580696106,1.0,0.0,0.0,3.615750789642334,3.615774631500244,8.723489486328617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9088.759765625,0.0,1506.52685546875,1895.4371337890625,0.0,3271.396484375,0.8965241312980652,1.0,0.0,3.0,1.0,0.0
17833440,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8949982523918152,0.4680530428886413,0.4225651323795318,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8250637054443359,0.3639477789402008,0.3470655679702759,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8349506855010986,0.3778629601001739,0.2663498520851135,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7951173782348633,0.3243328630924225,0.3101197481155395,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6961934566497803,0.214830532670021,0.9826043844223022,284.9132995605469,284.95001220703125,298.4220886230469,294.1346740722656,297.6847229003906,297.3464050292969,284.914794921875,1.0,0.584296464920044,0.4148630797863006,0.4148630797863006,1.0,1.0,-3.105966329574585,0.9752138257026672,2.1307523250579834,0.0340308472514152,0.8564582467079163,0.8564582467079163,0.0,153.1474151611328,160.0,59745.5703125,0.0,2518.056396484375,1.0,279.1581420898437,283.1856994628906,297.1567077636719,301.03326416015625,293.1499938964844,293.1499938964844,279.45001220703125,38250.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878299593925476,1.0,0.0,0.0,3.5446369647979736,3.5446603298187256,8.383721592508664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8491.515625,0.0,1435.4310302734375,1895.4371337890625,0.0,3289.907958984375,0.8838340640068054,1.0,0.0,3.0,1.0,0.0
17833500,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8932613134384155,0.4696023166179657,0.4237239062786102,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8238981366157532,0.3654680848121643,0.348404198884964,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8330932259559631,0.3784760534763336,0.2666839957237243,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7934362888336182,0.325145274400711,0.310811698436737,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.6944193243980408,0.215129867196083,0.9838042259216307,285.0278015136719,284.95001220703125,298.4497985839844,294.14227294921875,297.692626953125,297.34588623046875,285.02947998046875,1.0,0.5859149098396301,0.4142012894153595,0.4142012894153595,1.0,1.0,-3.1122639179229736,0.9757322669029236,2.1365315914154053,0.0327334478497505,0.9398942589759828,0.9398942589759828,0.0,155.08909606933594,160.0,59110.109375,0.0,2540.45654296875,1.0,279.3990783691406,283.3107604980469,297.11328125,300.8427734375,293.1499938964844,293.1499938964844,279.45001220703125,33535.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821334838867188,1.0,0.0,0.0,3.606235027313232,3.606258153915405,8.677634468767792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8777.0087890625,0.0,1466.8026123046875,1895.4371337890625,0.0,3236.571533203125,0.8952951431274414,1.0,0.0,3.0,1.0,0.0
17833560,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8954291939735413,0.4712767302989959,0.4251991510391235,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8259137272834778,0.3671078979969024,0.3498972356319427,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8344966173171997,0.3792265951633453,0.2671688199043274,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7951317429542542,0.3260692059993744,0.3116322159767151,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6956882476806641,0.2155283093452453,0.9853309988975524,285.0161437988281,284.95001220703125,298.4767150878906,294.1495361328125,297.70166015625,297.3471374511719,285.01470947265625,1.0,0.5865234732627869,0.4137997627258301,0.4137997627258301,1.0,1.0,-3.120009183883667,0.9774122834205629,2.142596960067749,0.0321642123162746,0.9569219946861268,0.9569219946861268,0.0,154.60719299316406,148.0,59375.34375,0.0,2552.836669921875,1.0,279.4418334960937,283.2969970703125,297.13140869140625,300.913818359375,293.1499938964844,293.1499938964844,279.1499938964844,32786.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805821537971497,1.0,0.0,0.0,3.6832432746887207,3.683266878128052,9.052199061443388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9432.642578125,0.0,1546.2039794921875,1895.4371337890625,0.0,3222.0361328125,0.9104588627815248,1.0,0.0,3.0,1.0,0.0
17833620,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8991881012916565,0.4723461270332336,0.4263907074928283,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8293201327323914,0.3684499859809875,0.3512503206729889,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8373045325279236,0.3796071112155914,0.2675294876098633,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.798306405544281,0.3267246186733246,0.3123244345188141,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6982980966567993,0.2157574445009231,0.9864623546600342,284.88250732421875,284.95001220703125,298.5028381347656,294.15643310546875,297.7069091796875,297.3433532714844,284.879638671875,1.0,0.5862515568733215,0.4133982062339782,0.4133982062339782,1.0,1.0,-3.126335620880127,0.9786150455474854,2.1477205753326416,0.0316127389669418,0.8680585622787476,0.8680585622787476,0.0,152.9036865234375,148.0,60358.609375,0.0,2555.995849609375,1.0,279.1976623535156,283.14459228515625,297.1927490234375,301.14678955078125,293.1499938964844,293.1499938964844,279.1499938964844,37033.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871937394142151,1.0,0.0,0.0,3.6613306999206543,3.661355018615722,8.944811611399928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9156.26953125,0.0,1553.5672607421875,1895.4371337890625,0.0,3283.954345703125,0.9063853621482848,1.0,0.0,3.0,1.0,0.0
17833680,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9036505222320556,0.4732757210731506,0.42709881067276,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.833392322063446,0.3696818351745605,0.3523111343383789,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8407598733901978,0.3798482418060303,0.2676273286342621,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8021678328514099,0.3272684812545776,0.3127445578575134,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.701509952545166,0.2159000188112259,0.986677348613739,284.9052429199219,284.95001220703125,298.5281066894531,294.1629943847656,297.7108459472656,297.33795166015625,284.9068603515625,1.0,0.5851935148239136,0.4129966795444488,0.4129966795444488,1.0,1.0,-3.1296870708465576,0.9787437319755554,2.1509432792663574,0.0308425854891538,0.8632892370223999,0.8632892370223999,0.0,150.47393798828125,136.0,60175.19140625,0.0,2549.52001953125,1.0,279.1578063964844,283.1662292480469,297.1875,301.0946655273437,293.1499938964844,293.1499938964844,279.45001220703125,38307.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893547654151917,1.0,0.0,0.0,3.586740016937256,3.586763858795166,8.58406679071777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8538.138671875,0.0,1480.88330078125,1895.4371337890625,0.0,3304.173095703125,0.893114447593689,1.0,0.0,3.0,1.0,0.0
17833740,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9105238318443298,0.474822849035263,0.4280406534671783,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8391759395599365,0.3712466657161712,0.3534631729125976,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8459815979003906,0.3804866969585418,0.2678098380565643,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8077590465545654,0.3281047344207763,0.3132323324680328,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7062711715698242,0.2162417620420456,0.987013578414917,285.02294921875,284.95001220703125,298.5524597167969,294.1692199707031,297.7183837890625,297.3381652832031,285.0248718261719,1.0,0.5836548805236816,0.412595123052597,0.412595123052597,1.0,1.0,-3.133833169937134,0.9791605472564696,2.154672384262085,0.0300356112420558,0.9467387795448304,0.9467387795448304,0.0,146.96324157714844,136.0,59474.375,0.0,2538.792724609375,1.0,279.3999938964844,283.2957763671875,297.1409606933594,300.8962707519531,293.1499938964844,293.1499938964844,279.45001220703125,33737.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836362361907959,1.0,0.0,0.0,3.642848014831543,3.642871379852295,8.854730708662828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8823.720703125,0.0,1508.3294677734375,1895.4371337890625,0.0,3250.6474609375,0.9036183953285216,1.0,0.0,3.0,1.0,0.0
17833800,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9204136729240416,0.4765056371688843,0.4293727278709411,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8469864726066589,0.3729470074176788,0.354851096868515,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.853302001953125,0.3812814056873321,0.2682046592235565,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8150445818901062,0.3290677964687347,0.3139277696609497,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7127029299736023,0.2166919708251953,0.9880151748657228,285.013427734375,284.95001220703125,298.5758972167969,294.175048828125,297.7268371582031,297.3402709960937,285.0120544433594,1.0,0.5818749070167542,0.4121935963630676,0.4121935963630676,1.0,1.0,-3.1402714252471924,0.9803962707519532,2.15987515449524,0.0293850451707839,0.9639943838119508,0.9639943838119508,0.0,142.48915100097656,124.0,59708.0703125,0.0,2527.3017578125,1.0,279.4421081542969,283.2843933105469,297.1566162109375,300.96246337890625,293.1499938964844,293.1499938964844,279.1499938964844,32971.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820009231567383,1.0,0.0,0.0,3.7160918712615967,3.716115951538086,9.214381293531916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9483.4609375,0.0,1584.882568359375,1895.4371337890625,0.0,3235.32958984375,0.9179911613464355,1.0,0.0,3.0,1.0,0.0
17833860,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.931348204612732,0.4775643944740295,0.4304528832435608,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8556421995162964,0.3743433356285095,0.3561415672302246,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8614388108253479,0.381703108549118,0.2685089111328125,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.822723925113678,0.3297595679759979,0.314538836479187,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7193533182144165,0.2169700115919113,0.98881733417511,284.8793640136719,284.95001220703125,298.5983581542969,294.18048095703125,297.7313537597656,297.3371276855469,284.87646484375,1.0,0.5798213481903076,0.4118047654628753,0.4118047654628753,1.0,1.0,-3.145752191543579,0.9813107252120972,2.1644413471221924,0.0287753026932477,0.8739038109779358,0.8739038109779358,0.0,137.78257751464844,124.0,60692.06640625,0.0,2512.65234375,1.0,279.1969299316406,283.131591796875,297.2159118652344,301.1925354003906,293.1499938964844,293.1499938964844,279.1499938964844,37111.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884941935539246,1.0,0.0,0.0,3.693172216415405,3.6931967735290527,9.101069053940592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9200.7041015625,0.0,1590.1436767578125,1895.4371337890625,0.0,3296.122314453125,0.9136024117469788,1.0,0.0,3.0,1.0,0.0
17833920,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9422009587287904,0.4784640073776245,0.4310585260391235,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8645751476287842,0.3756196796894073,0.3571604788303375,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8697659969329834,0.3819754123687744,0.2685670256614685,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8303852081298828,0.330331802368164,0.3149015605449676,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7258244156837463,0.2171535044908523,0.9888181686401368,284.9017639160156,284.95001220703125,298.61981201171875,294.1855163574219,297.7343139648437,297.3321838378906,284.9035339355469,1.0,0.5774298906326294,0.4114159643650055,0.4114159643650055,1.0,1.0,-3.148502826690674,0.981246054172516,2.167256593704224,0.0279702469706535,0.8677114248275757,0.8677114248275757,0.0,133.1149444580078,112.0,60489.48046875,0.0,2492.8974609375,1.0,279.1575622558594,283.1535339355469,297.2091369628906,301.137451171875,293.1499938964844,293.1499938964844,279.45001220703125,38439.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905647993087769,1.0,0.0,0.0,3.6164257526397705,3.61644983291626,8.726746614229342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8572.4462890625,0.0,1514.21826171875,1895.4371337890625,0.0,3315.489013671875,0.8997936844825745,1.0,0.0,3.0,1.0,0.0
17833980,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9548575282096864,0.4799866378307342,0.4319128096103668,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.875432014465332,0.3772320449352264,0.3582894504070282,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8800020217895508,0.382646381855011,0.2687227725982666,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8396351933479309,0.331197440624237,0.3153504431247711,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7335271835327148,0.2175327539443969,0.9890175461769104,285.0219421386719,284.95001220703125,298.64019775390625,294.1901550292969,297.7408752441406,297.3328552246094,285.0240173339844,1.0,0.5748942494392395,0.4110271632671356,0.4110271632671356,1.0,1.0,-3.152236223220825,0.9815365076065063,2.1706998348236084,0.0271365270018577,0.9521015286445618,0.9521015286445618,0.0,127.92826080322266,112.0,59756.23828125,0.0,2472.209716796875,1.0,279.4006652832031,283.2860717773437,297.1612243652344,300.9355163574219,293.1499938964844,293.1499938964844,279.45001220703125,33882.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847827315330505,1.0,0.0,0.0,3.669603109359741,3.6696269512176514,8.985276735984371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8859.8525390625,0.0,1539.1561279296875,1895.4371337890625,0.0,3261.384033203125,0.9097151160240172,1.0,0.0,3.0,1.0,0.0
17834040,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9694096446037292,0.4816451668739319,0.4331771731376648,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8889418840408325,0.3789791762828827,0.3596728146076202,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8928866386413574,0.3834739923477173,0.2691040933132171,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8512806296348572,0.3321894407272339,0.3160242140293121,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7431767582893372,0.2180171608924865,0.9899455308914183,285.01397705078125,284.95001220703125,298.6595153808594,294.19439697265625,297.748291015625,297.3353576660156,285.0126647949219,1.0,0.5723734498023987,0.4106383323669433,0.4106383323669433,1.0,1.0,-3.1584372520446777,0.9827057123184204,2.175731420516968,0.0264663137495517,0.9703689217567444,0.9703689217567444,0.0,122.18911743164062,100.0,59977.87890625,0.0,2453.221923828125,1.0,279.4422912597656,283.2763061523437,297.1755065917969,300.9995422363281,293.1499938964844,293.1499938964844,279.1499938964844,33076.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883111298084259,1.0,0.0,0.0,3.740858793258667,3.7408833503723145,9.337614415017016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9524.2705078125,0.0,1614.2064208984375,1895.4371337890625,0.0,3245.73095703125,0.9236579537391664,1.0,0.0,3.0,1.0,0.0
17834100,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9832684993743896,0.4826614260673523,0.4341935515403747,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9035401940345764,0.3804098069667816,0.3609651327133178,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.906879186630249,0.3839195072650909,0.2694012522697449,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8641318678855896,0.3329014182090759,0.3166220188140869,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7538244128227234,0.2183218896389007,0.9907105565071106,284.8791809082031,284.95001220703125,298.6776733398437,294.1981811523437,297.7515563964844,297.3324890136719,284.8760986328125,1.0,0.569767415523529,0.4102495312690735,0.4102495312690735,1.0,1.0,-3.163762092590332,0.9835524559020996,2.1802096366882324,0.025812866166234,0.8798606991767883,0.8798606991767883,0.0,116.5422592163086,100.0,60977.61328125,0.0,2432.96923828125,1.0,279.1964111328125,283.1224670410156,297.2332763671875,301.2286682128906,293.1499938964844,293.1499938964844,279.1499938964844,37082.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895777463912964,1.0,0.0,0.0,3.7189414501190186,3.718966245651245,9.228518251802598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9238.791015625,0.0,1619.486572265625,1895.4371337890625,0.0,3306.25830078125,0.9194050431251526,1.0,0.0,3.0,1.0,0.0
17834160,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9954431056976318,0.4834984242916107,0.4347259104251861,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9195961952209472,0.3817070126533508,0.3619824647903442,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9223775267601012,0.3842021524906158,0.2694513201713562,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8775274753570557,0.3334823846817016,0.3169713616371155,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7649574279785156,0.2185218632221222,0.990681290626526,284.9001770019531,284.95001220703125,298.69464111328125,294.2015380859375,297.7531433105469,297.3275756835937,284.9019775390625,1.0,0.5669569969177246,0.4098676145076751,0.4098676145076751,1.0,1.0,-3.166346549987793,0.9834355115890504,2.182911157608032,0.024983225390315,0.8723264336585999,0.8723264336585999,0.0,111.19192504882812,88.0,60769.625,0.0,2409.017822265625,1.0,279.1573791503906,283.1434936523437,297.22515869140625,301.1720886230469,293.1499938964844,293.1499938964844,279.45001220703125,38472.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916640877723694,1.0,0.0,0.0,3.6420164108276367,3.642040729522705,8.850689710016013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8602.8671875,0.0,1542.7613525390625,1895.4371337890625,0.0,3325.7666015625,0.90548974275589,1.0,0.0,3.0,1.0,0.0
17834220,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.48536017537117,0.4283390045166015,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9329601526260376,0.3833115696907043,0.3631833791732788,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9348533749580384,0.3848519921302795,0.2696522772312164,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8881861567497253,0.3343264162540436,0.3174799978733063,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7738146781921387,0.2188853472471237,0.991191864013672,285.01678466796875,284.95001220703125,298.7104187011719,294.2044677734375,297.7591247558594,297.3298034667969,285.017822265625,1.0,0.5635625720024109,0.4094856977462768,0.4094856977462768,1.0,1.0,-3.1598713397979736,0.980063259601593,2.1798079013824463,0.0239433478564023,0.9536952972412108,0.9536952972412108,0.0,107.18992614746094,88.0,59893.890625,0.0,2376.01416015625,1.0,279.4012451171875,283.27374267578125,297.175537109375,300.9654235839844,293.1499938964844,293.1499938964844,279.45001220703125,34061.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858902454376221,1.0,0.0,0.0,3.691839694976807,3.691863775253296,9.09450307062798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8881.8544921875,0.0,1565.5452880859375,1895.4371337890625,0.0,3271.753662109375,0.9147209525108336,1.0,0.0,3.0,1.0,0.0
17834280,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9990000128746032,0.4891255497932434,0.4145020842552185,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9461880326271056,0.3849930763244629,0.3646298050880432,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9471783638000488,0.3855950832366943,0.2700689136981964,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8989591598510742,0.3352420926094055,0.3182048499584198,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7828319072723389,0.2193126529455185,0.9924092292785645,284.9967346191406,284.95001220703125,298.72491455078125,294.2069091796875,297.77215576171875,297.3430480957031,284.9944152832031,1.0,0.5595566630363464,0.4091037809848785,0.4091037809848785,1.0,1.0,-3.147719621658325,0.9746868014335632,2.173032760620117,0.0222473479807376,0.9599926471710204,0.9599926471710204,0.0,103.32654571533205,76.0,59813.73046875,0.0,2331.4150390625,1.0,279.44244384765625,283.2572631835937,297.1856689453125,301.0123291015625,293.1499938964844,293.1499938964844,279.1499938964844,33638.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838899731636047,1.0,0.0,0.0,3.750213861465454,3.7502384185791016,9.384374379806104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9510.1416015625,0.0,1629.391357421875,1895.4371337890625,0.0,3253.024169921875,0.9260268211364746,1.0,0.0,3.0,1.0,0.0
17834340,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9990000128746032,0.4936971366405487,0.4001752734184265,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9595955610275269,0.386328637599945,0.365941047668457,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9596998691558838,0.3859264850616455,0.270366758108139,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.9108339548110962,0.3358518779277801,0.3188129961490631,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7925834059715271,0.2195568680763244,0.9933530688285828,284.8550720214844,284.95001220703125,298.7381286621094,294.2088928222656,297.78631591796875,297.3587646484375,284.85223388671875,1.0,0.5550680756568909,0.4087218642234802,0.4087218642234802,1.0,1.0,-3.132830619812012,0.9683319926261902,2.1644985675811768,0.020453568547964,0.857611358165741,0.857611358165741,0.0,99.37366485595705,76.0,60388.62109375,0.0,2282.50634765625,1.0,279.19647216796875,283.1036682128906,297.23712158203125,301.2129211425781,293.1499938964844,293.1499938964844,279.1499938964844,38544.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894609212875366,1.0,0.0,0.0,3.698988914489746,3.699013948440552,9.129760201176396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9165.767578125,0.0,1607.647705078125,1895.4371337890625,0.0,3305.16552734375,0.9155296683311462,1.0,0.0,3.0,1.0,0.0
17834400,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9990000128746032,0.4991577863693237,0.3853268027305603,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9727087020874025,0.3875590860843658,0.366959810256958,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9719882011413574,0.3861280977725982,0.2704064548015594,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9244956970214844,0.336354523897171,0.3191553056240082,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8029736280441284,0.2197367697954177,0.9935106635093688,284.8829040527344,284.95001220703125,298.75,294.2104187011719,297.8025817871094,297.3780517578125,284.8844909667969,1.0,0.5501103401184082,0.4083399474620819,0.4083399474620819,1.0,1.0,-3.115103483200073,0.960967481136322,2.1541359424591064,0.0184815116226673,0.8480269908905029,0.8480269908905029,0.0,95.3306884765625,96.0,59773.34375,0.0,2228.37744140625,1.0,279.1575622558594,283.1362609863281,297.2217712402344,301.1215515136719,293.1499938964844,293.1499938964844,279.45001220703125,39970.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900433778762817,1.0,0.0,0.0,3.588592052459717,3.588616132736206,8.592933795625868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8498.3642578125,0.0,1495.12353515625,1895.4371337890625,0.0,3310.613525390625,0.8947915434837341,1.0,0.0,3.0,1.0,0.0
17834460,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.5052919387817383,0.3799750804901123,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9779966473579408,0.3891798257827759,0.3682321608066559,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9765386581420898,0.3867779374122619,0.2706498205661773,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9301899075508118,0.3371972441673279,0.3197219371795654,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8071154356002808,0.2201785594224929,0.9946054816246032,285.0078125,284.95001220703125,298.7610778808594,294.2118835449219,297.8234558105469,297.40350341796875,285.0101013183594,1.0,0.5495997071266174,0.4082685112953186,0.4082685112953186,1.0,1.0,-3.11215615272522,0.9596961736679076,2.1524600982666016,0.0176420379430055,0.9297636151313782,0.9297636151313782,0.0,93.99744415283205,96.0,58933.12109375,0.0,2215.959228515625,1.0,279.39971923828125,283.2752990722656,297.1681823730469,300.896484375,293.1499938964844,293.1499938964844,279.45001220703125,34702.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826302289962769,1.0,0.0,0.0,3.627999067306519,3.6280226707458496,8.78269133863796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8767.595703125,0.0,1499.180908203125,1895.4371337890625,0.0,3241.22509765625,0.9012601971626282,1.0,0.0,3.0,1.0,0.0
17834520,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.5104044079780579,0.3804706037044525,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9789250493049622,0.3909524381160736,0.369872510433197,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9767561554908752,0.3875986337661743,0.2711992561817169,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9307357668876648,0.3381807804107666,0.3206216990947723,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8074190616607666,0.2207512855529785,0.997016429901123,285.00634765625,284.95001220703125,298.7719421386719,294.2138061523437,297.8403625488281,297.4232177734375,285.0059814453125,1.0,0.5512025356292725,0.4081971049308777,0.4081971049308777,1.0,1.0,-3.120142698287964,0.9623667597770692,2.15777587890625,0.0177380815148353,0.9483992457389832,0.9483992457389832,0.0,94.3650131225586,116.0,59185.65234375,0.0,2232.496337890625,1.0,279.4419860839844,283.2717590332031,297.1821594238281,300.9549865722656,293.1499938964844,293.1499938964844,279.1499938964844,33555.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797545433044434,1.0,0.0,0.0,3.694201707839966,3.694225788116455,9.106143465942296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9420.59375,0.0,1564.39111328125,1895.4371337890625,0.0,3214.280029296875,0.9135635495185852,1.0,0.0,3.0,1.0,0.0
17834580,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9990000128746032,0.5136095285415649,0.3862925767898559,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9756841063499452,0.3924225568771362,0.3714753985404968,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9726985096931458,0.3880590200424194,0.271705687046051,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9262310266494752,0.3389002680778503,0.3214993178844452,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8039462566375732,0.221151515841484,0.9995304346084596,284.8873596191406,284.95001220703125,298.7825622558594,294.2161560058594,297.8475341796875,297.4287414550781,284.88592529296875,1.0,0.5546245574951172,0.4081256985664367,0.4081256985664367,1.0,1.0,-3.135242462158203,0.9675702452659608,2.1676721572875977,0.0182787589728832,0.8683765530586243,0.8683765530586243,0.0,96.1837921142578,116.0,60290.9453125,0.0,2269.9736328125,1.0,279.1974792480469,283.1318054199219,297.2431030273437,301.188232421875,293.1499938964844,293.1499938964844,279.1499938964844,37401.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885623574256897,1.0,0.0,0.0,3.667347192764282,3.667371511459351,8.974233196568093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9156.091796875,0.0,1563.0869140625,1895.4371337890625,0.0,3269.257080078125,0.9081736207008362,1.0,0.0,3.0,1.0,0.0
17834640,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9990000128746032,0.515060544013977,0.397182822227478,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9681899547576904,0.3937802314758301,0.37285315990448,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9641957879066468,0.3883836269378662,0.2720080018043518,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.917058289051056,0.3395089507102966,0.3221795856952667,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.796833872795105,0.2214384227991104,1.0014078617095947,284.92108154296875,284.95001220703125,298.7929992675781,294.2189025878906,297.8466186523437,297.4223327636719,284.9234313964844,1.0,0.5595314502716064,0.4080542922019958,0.4080542922019958,1.0,1.0,-3.1554200649261475,0.9745766520500184,2.1808433532714844,0.0191073361784219,0.8747178316116333,0.8747178316116333,0.0,99.3815460205078,136.0,60427.45703125,0.0,2324.71337890625,1.0,279.1577453613281,283.1587219238281,297.2402648925781,301.1518249511719,293.1499938964844,293.1499938964844,279.45001220703125,37807.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877623081207275,1.0,0.0,0.0,3.608175039291382,3.608198881149292,8.686973274052434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8573.1767578125,0.0,1500.49951171875,1895.4371337890625,0.0,3289.27490234375,0.8977179527282715,1.0,0.0,3.0,1.0,0.0
17834700,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.9990000128746032,0.5154629349708557,0.4112449288368225,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9580919742584229,0.3954567015171051,0.3743902444839477,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.953001856803894,0.3890820443630218,0.272442877292633,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.906106173992157,0.3403912484645843,0.3229941725730896,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7879599332809448,0.2218654602766037,1.0035711526870728,285.0489807128906,284.95001220703125,298.80322265625,294.2220764160156,297.84283447265625,297.41168212890625,285.0522155761719,1.0,0.5657179355621338,0.4079828858375549,0.4079828858375549,1.0,1.0,-3.180779218673706,0.9834179282188416,2.19736123085022,0.0201980136334896,0.9717639088630676,0.9717639088630676,0.0,103.59847259521484,136.0,60061.32421875,0.0,2395.5263671875,1.0,279.4007568359375,283.2939758300781,297.1976318359375,300.9764709472656,293.1499938964844,293.1499938964844,279.45001220703125,33071.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827757239341736,1.0,0.0,0.0,3.679826021194458,3.679849624633789,9.035409220814472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8900.158203125,0.0,1544.5125732421875,1895.4371337890625,0.0,3242.587646484375,0.9114493131637572,1.0,0.0,3.0,1.0,0.0
17834760,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.9990000128746032,0.5146938562393188,0.4274584054946899,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.946366012096405,0.3972480893135071,0.3762161135673523,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9402154684066772,0.3899217844009399,0.2731265723705292,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8950988054275513,0.3413828909397125,0.3240671455860138,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7783767580986023,0.2223386019468307,1.006444215774536,285.0525207519531,284.95001220703125,298.8132629394531,294.2256164550781,297.8348693847656,297.3957214355469,285.0522155761719,1.0,0.5730103850364685,0.40743088722229,0.40743088722229,1.0,1.0,-3.21102237701416,0.9927387237548828,2.2182836532592773,0.020320413634181,1.0,1.0,0.0,108.65056610107422,154.0,60670.0859375,0.0,2481.510498046875,1.0,279.4423828125,283.2897033691406,297.21661376953125,301.06866455078125,293.1499938964844,293.1499938964844,279.1499938964844,32119.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88237464427948,1.0,0.0,0.0,3.77009654045105,3.770121097564697,9.484145948590594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9620.96875,0.0,1640.9439697265625,1895.4371337890625,0.0,3238.83056640625,0.9295803308486938,1.0,0.0,3.0,1.0,0.0
17834820,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9990000128746032,0.5121246576309204,0.4456397593021393,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9330493211746216,0.3986812531948089,0.3779455423355102,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9259547591209412,0.3903542459011078,0.27373006939888,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8833445906639099,0.3420657813549042,0.325066328048706,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.7681571841239929,0.2225684523582458,1.0089890956878662,284.9218139648437,284.95001220703125,298.8230895996094,294.22955322265625,297.8192443847656,297.3689270019531,284.917724609375,1.0,0.5808666944503784,0.4068789184093475,0.4068789184093475,1.0,1.0,-3.24312710762024,1.002588152885437,2.2405388355255127,0.0204858463257551,0.9333011507987976,0.9333011507987976,0.0,114.45491027832033,154.0,62249.140625,0.0,2576.906494140625,1.0,279.1954040527344,283.1304626464844,297.2786865234375,301.33349609375,293.1499938964844,293.1499938964844,279.1499938964844,34766.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904553651809692,1.0,0.0,0.0,3.791427612304688,3.791452884674072,9.59177214099327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9409.1689453125,0.0,1686.6927490234375,1895.4371337890625,0.0,3314.4658203125,0.9347964525222778,1.0,0.0,3.0,1.0,0.0
17834880,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9929766058921814,0.5081929564476013,0.459196925163269,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9134527444839478,0.3998661041259765,0.3794222474098205,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.906042218208313,0.3905090391635895,0.2741103768348694,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8666784763336182,0.3425171971321106,0.3258536159992218,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.7538666725158691,0.2225777953863144,1.0108013153076172,284.9263916015625,284.95001220703125,298.8327331542969,294.2338562011719,297.79840087890625,297.33465576171875,284.9263610839844,1.0,0.5887513160705566,0.4063269197940826,0.4063269197940826,1.0,1.0,-3.26714825630188,1.0095218420028689,2.257626533508301,0.0204822514206171,0.9259333610534668,0.9259333610534668,0.0,122.64385986328124,172.0,62551.15625,0.0,2670.909423828125,1.0,279.1568603515625,283.1286315917969,297.2767639160156,301.3210144042969,293.1499938964844,293.1499938964844,278.8500061035156,36177.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947467803955078,1.0,0.0,0.0,3.765183687210083,3.765208959579468,9.459444072490442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9942.1630859375,0.0,1666.503173828125,1895.4371337890625,0.0,3354.5693359375,0.9312831163406372,1.0,0.0,3.0,1.0,0.0
17834940,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9687503576278688,0.5056055188179016,0.4566565155982971,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.8897155523300171,0.4008556306362152,0.3809217810630798,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.882253110408783,0.3904590308666229,0.2745038866996765,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.8453600406646729,0.3427806496620178,0.3266626298427582,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.7357488870620728,0.2224003374576568,1.012608766555786,284.82476806640625,284.95001220703125,298.8422241210937,294.238525390625,297.7836608886719,297.309814453125,284.82733154296875,1.0,0.595503568649292,0.4057749509811401,0.4057749509811401,1.0,1.0,-3.269811153411865,1.0088940858840942,2.2609171867370605,0.019409392029047,0.8320612907409668,0.8320612907409668,0.0,134.0567626953125,172.0,63099.81640625,0.0,2739.98486328125,1.0,278.8988647460937,283.0141906738281,297.2973022460937,301.4672241210937,293.1499938964844,293.1499938964844,278.8500061035156,41341.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901630699634552,1.0,0.0,0.0,3.6616532802581774,3.661678314208984,8.946387879404938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9535.130859375,0.0,1586.263671875,1895.4371337890625,0.0,3418.7802734375,0.9092644453048706,1.0,0.0,3.0,1.0,0.0
17835000,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9461103677749634,0.5046857595443726,0.4554646909236908,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8714882731437683,0.4019170999526977,0.3822578191757202,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.863613486289978,0.3905000388622284,0.274770438671112,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8289804458618164,0.3430941998958587,0.3273124396800995,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.721488893032074,0.2222343385219574,1.0136959552764893,284.8854675292969,284.95001220703125,298.8515319824219,294.2435302734375,297.7767028808594,297.2964172363281,284.8875732421875,1.0,0.6019068360328674,0.4052229523658752,0.4052229523658752,1.0,1.0,-3.2726359367370605,1.0083435773849487,2.2642924785614014,0.0179383307695388,0.8419973254203796,0.8419973254203796,0.0,144.79942321777344,190.0,62773.234375,0.0,2805.83056640625,1.0,278.85809326171875,283.0684814453125,297.2673034667969,301.3564453125,293.1499938964844,293.1499938964844,279.1499938964844,40331.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023668766021729,1.0,0.0,0.0,3.56091570854187,3.56093978881836,8.460902449769492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8881.6728515625,0.0,1467.9124755859375,1895.4371337890625,0.0,3425.636962890625,0.8892897963523865,1.0,0.0,3.0,1.0,0.0
17835060,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9274892210960388,0.5050826072692871,0.4555888473987579,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8577085733413696,0.4033538699150085,0.3837977945804596,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8495182394981384,0.390979140996933,0.2752200365066528,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8162573575973511,0.3437342345714569,0.3281284272670746,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7097116708755493,0.2222939431667328,1.0152156352996826,285.0085144042969,284.95001220703125,298.8606872558594,294.24884033203125,297.7763061523437,297.2927551269531,285.0098571777344,1.0,0.6082091331481934,0.4045256376266479,0.4045256376266479,1.0,1.0,-3.2785332202911377,1.0084896087646484,2.2700436115264893,0.0161894634366035,0.9239518642425536,0.9239518642425536,0.0,154.6577911376953,190.0,62045.171875,0.0,2873.321533203125,1.0,279.0992126464844,283.2032165527344,297.2151184082031,301.1376647949219,293.1499938964844,293.1499938964844,279.1499938964844,34645.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957798480987549,1.0,0.0,0.0,3.608182668685913,3.608206033706665,8.687009653840505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9172.4453125,0.0,1477.1212158203125,1895.4371337890625,0.0,3364.215087890625,0.8967206478118896,1.0,0.0,3.0,1.0,0.0
