time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835120,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9126725792884828,0.5058438777923584,0.4565164148807525,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8468987941741943,0.4048894941806793,0.3855878710746765,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8384185433387756,0.3915774524211883,0.2758892178535461,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8054433465003967,0.3444726169109344,0.3291651606559753,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6993954181671143,0.2224472314119339,1.0174791812896729,285.0018005371094,284.95001220703125,298.86968994140625,294.2545166015625,297.7778015136719,297.2919921875,285.0010681152344,1.0,0.6145328879356384,0.4038283228874206,0.4038283228874206,1.0,1.0,-3.287426710128784,1.0096498727798462,2.2777769565582275,0.0146021731197834,0.9382893443107604,0.9382893443107604,0.0,163.9261474609375,178.0,62251.43359375,0.0,2944.12646484375,1.0,279.1418151855469,283.19683837890625,297.22998046875,301.19830322265625,293.1499938964844,293.1499938964844,278.8500061035156,33696.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934970498085022,1.0,0.0,0.0,3.670097589492798,3.670121431350708,8.98769883406203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9850.212890625,0.0,1538.3095703125,1895.4371337890625,0.0,3342.89599609375,0.908206045627594,1.0,0.0,3.0,1.0,0.0
17835180,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9069619178771972,0.506076455116272,0.4571523070335388,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8429693579673767,0.4060891568660736,0.3870576024055481,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.834000825881958,0.3917937278747558,0.2763112783432007,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8010001182556152,0.3449245393276214,0.3299068510532379,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6951087713241577,0.2224250435829162,1.0186021327972412,284.880615234375,284.95001220703125,298.8785400390625,294.2604675292969,297.7761535644531,297.2869567871094,284.8796081542969,1.0,0.6170652508735657,0.4031310081481933,0.4031310081481933,1.0,1.0,-3.2932891845703125,1.0097280740737915,2.2835609912872314,0.0129788154736161,0.8544577956199646,0.8544577956199646,0.0,168.1400909423828,178.0,63129.921875,0.0,2980.34033203125,1.0,278.8981628417969,283.05841064453125,297.2878723144531,301.4231262207031,293.1499938964844,293.1499938964844,278.8500061035156,38010.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990907073020935,1.0,0.0,0.0,3.630239486694336,3.630263805389404,8.793542747298488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9548.78125,0.0,1526.2529296875,1895.4371337890625,0.0,3395.10693359375,0.9001623392105103,1.0,0.0,3.0,1.0,0.0
17835240,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9047994017601012,0.5062527060508728,0.4573064148426056,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8418483138084412,0.4071996212005615,0.3881542384624481,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8322848081588745,0.3919041156768799,0.2764278054237366,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7994055151939392,0.3452898263931274,0.3303095400333404,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6933521032333374,0.2223421186208725,1.01852285861969,284.9102783203125,284.95001220703125,298.8872375488281,294.2667236328125,297.7738647460937,297.28106689453125,284.9114685058594,1.0,0.6180907487869263,0.402433693408966,0.402433693408966,1.0,1.0,-3.295543909072876,1.0085411071777344,2.2870028018951416,0.0110735669732093,0.8558355569839478,0.8558355569839478,0.0,169.78622436523438,166.0,62922.015625,0.0,2994.454345703125,1.0,278.8580322265625,283.0843811035156,297.282958984375,301.3664855957031,293.1499938964844,293.1499938964844,279.1499938964844,38511.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004237651824951,1.0,0.0,0.0,3.557421922683716,3.557445526123047,8.444308150501456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8905.974609375,0.0,1450.9053955078125,1895.4371337890625,0.0,3407.533935546875,0.8868294358253479,1.0,0.0,3.0,1.0,0.0
17835300,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9059617519378662,0.5070633292198181,0.4576972723007202,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8433815836906433,0.4086464643478393,0.389312595129013,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8331663012504578,0.3923958837985992,0.2766031324863434,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8005276322364807,0.3459441661834717,0.3307477533817291,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.694011390209198,0.2224606573581695,1.0184258222579956,285.0210876464844,284.95001220703125,298.89581298828125,294.27325439453125,297.775146484375,297.2803649902344,285.02203369140625,1.0,0.618049681186676,0.4017363786697387,0.4017363786697387,1.0,1.0,-3.2982988357543945,1.007529377937317,2.290769338607788,0.0090996772050857,0.9356058835983276,0.9356058835983276,0.0,169.25588989257812,166.0,62203.84765625,0.0,2997.421142578125,1.0,279.09930419921875,283.20849609375,297.2409362792969,301.16912841796875,293.1499938964844,293.1499938964844,279.1499938964844,33837.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945116400718689,1.0,0.0,0.0,3.613279819488525,3.613302946090698,8.711570558261883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9197.9150390625,0.0,1476.677001953125,1895.4371337890625,0.0,3352.37353515625,0.8970325589179993,1.0,0.0,3.0,1.0,0.0
17835360,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9101336002349854,0.5079944729804993,0.4584522247314453,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8472754955291748,0.4102035462856293,0.3906677067279815,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8363561630249023,0.3930146694183349,0.2769513130187988,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8040465712547302,0.3467061221599579,0.3313522636890411,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.696826159954071,0.2226798981428146,1.0188332796096802,285.0072631835937,284.95001220703125,298.9042358398437,294.28009033203125,297.77783203125,297.28125,285.0058898925781,1.0,0.6173303723335266,0.4013221561908722,0.4013221561908722,1.0,1.0,-3.302939891815185,1.0079243183135986,2.295015573501587,0.007991237565875,0.9483179450035096,0.9483179450035096,0.0,166.98529052734375,154.0,62409.69921875,0.0,2994.642822265625,1.0,279.1418762207031,283.196044921875,297.2588195800781,301.236572265625,293.1499938964844,293.1499938964844,278.8500061035156,33210.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926796317100525,1.0,0.0,0.0,3.681063175201416,3.681087017059326,9.041485782290692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9880.935546875,0.0,1546.952392578125,1895.4371337890625,0.0,3335.2578125,0.91024911403656,1.0,0.0,3.0,1.0,0.0
17835420,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.91554456949234,0.5082849264144897,0.458920270204544,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8521546721458435,0.4114322662353515,0.3918790221214294,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8404577970504761,0.3932596147060394,0.2771821320056915,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8084745407104492,0.3471909761428833,0.3318383395671844,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.700504720211029,0.2227329909801483,1.0189327001571655,284.8794860839844,284.95001220703125,298.9125671386719,294.2871398925781,297.777099609375,297.2773742675781,284.8779296875,1.0,0.6160074472427368,0.400907963514328,0.400907963514328,1.0,1.0,-3.3062903881073,1.0079132318496704,2.298377275466919,0.0069389077834784,0.8607629537582397,0.8607629537582397,0.0,163.9243927001953,154.0,63316.5546875,0.0,2984.602294921875,1.0,278.8978271484375,283.0519104003906,297.3173522949219,301.46417236328125,293.1499938964844,293.1499938964844,278.8500061035156,37615.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985408544540405,1.0,0.0,0.0,3.647221326828003,3.6472456455230713,8.876004926605674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9580.5791015625,0.0,1542.15380859375,1895.4371337890625,0.0,3389.978759765625,0.9036534428596495,1.0,0.0,3.0,1.0,0.0
17835480,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9214338660240172,0.5084545016288757,0.4589047729969024,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8574562072753906,0.4125693142414093,0.3928011357784271,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8449010848999023,0.393393725156784,0.2771688997745514,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8130922913551331,0.3475860953330993,0.3320704400539398,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7044774889945984,0.2227195501327514,1.018230438232422,284.9065246582031,284.95001220703125,298.9207458496094,294.2944641113281,297.7755126953125,297.2722473144531,284.9078063964844,1.0,0.614109992980957,0.4004937410354614,0.4004937410354614,1.0,1.0,-3.306869983673096,1.0069363117218018,2.299933671951294,0.0057090045884251,0.8592785000801086,0.8592785000801086,0.0,160.45516967773438,142.0,63098.546875,0.0,2966.2763671875,1.0,278.85791015625,283.0766296386719,297.3126220703125,301.4078063964844,293.1499938964844,293.1499938964844,279.1499938964844,38442.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000267386436462,1.0,0.0,0.0,3.5736703872680664,3.573693990707397,8.521622021362418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8929.8916015625,0.0,1467.786376953125,1895.4371337890625,0.0,3403.833740234375,0.8903312087059021,1.0,0.0,3.0,1.0,0.0
17835540,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9294818639755248,0.5092571377754211,0.4591472744941711,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8644064664840698,0.4140565991401672,0.3938422799110412,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8509138822555542,0.393920749425888,0.2772549986839294,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8190049529075623,0.3482791483402252,0.3323923647403717,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7097629904747009,0.2229072004556656,1.0177392959594729,285.0187072753906,284.95001220703125,298.9288330078125,294.302001953125,297.7774658203125,297.2721862792969,285.0198059082031,1.0,0.611905574798584,0.4000795185565948,0.4000795185565948,1.0,1.0,-3.30848240852356,1.0063222646713257,2.3021600246429443,0.0044475109316408,0.9389742016792296,0.9389742016792296,0.0,156.1207275390625,142.0,62366.81640625,0.0,2945.280517578125,1.0,279.09967041015625,283.20263671875,297.2706298828125,301.20947265625,293.1499938964844,293.1499938964844,279.1499938964844,33870.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941571712493896,1.0,0.0,0.0,3.628010034561157,3.628033638000488,8.782745339885878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9223.705078125,0.0,1493.0020751953125,1895.4371337890625,0.0,3349.062255859375,0.90033358335495,1.0,0.0,3.0,1.0,0.0
17835600,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9398914575576782,0.5101835131645203,0.4597924053668976,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8733260631561279,0.4156588912010193,0.3951275944709778,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.858833909034729,0.3945801258087158,0.2775481045246124,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8264454007148743,0.3490831255912781,0.3329245746135711,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7163034677505493,0.2231926172971725,1.0179249048233032,285.0058898925781,284.95001220703125,298.93682861328125,294.3097839355469,297.7804260253906,297.273681640625,285.0045471191406,1.0,0.6095907688140869,0.3996652960777282,0.3996652960777282,1.0,1.0,-3.312426805496216,1.0065152645111084,2.3059115409851074,0.0033302898518741,0.9517703056335448,0.9517703056335448,0.0,151.01438903808594,130.0,62569.06640625,0.0,2924.885009765625,1.0,279.1419677734375,283.1912536621094,297.28887939453125,301.2769470214844,293.1499938964844,293.1499938964844,278.8500061035156,33248.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923271298408508,1.0,0.0,0.0,3.6948435306549072,3.6948673725128174,9.109307370636088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9910.69140625,0.0,1562.7919921875,1895.4371337890625,0.0,3331.963623046875,0.9133756756782532,1.0,0.0,3.0,1.0,0.0
17835660,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9505200386047364,0.5104548931121826,0.460172563791275,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8828806281089783,0.4169245064258575,0.3962956070899963,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8673627376556396,0.3948605060577392,0.2777448296546936,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8343019485473633,0.3496041893959045,0.3333654701709747,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7229321002960205,0.2233047485351562,1.01791512966156,284.87799072265625,284.95001220703125,298.9447326660156,294.3177795410156,297.7799987792969,297.2704772949219,284.8764038085937,1.0,0.6070906519889832,0.3992588520050049,0.3992588520050049,1.0,1.0,-3.3153579235076904,1.0063689947128296,2.308988809585572,0.0022640211973339,0.8636640310287476,0.8636640310287476,0.0,145.8541717529297,130.0,63489.60546875,0.0,2901.962890625,1.0,278.89752197265625,283.0469970703125,297.3479309082031,301.5054626464844,293.1499938964844,293.1499938964844,278.8500061035156,37605.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981630206108093,1.0,0.0,0.0,3.661313533782959,3.6613378524780273,8.944727483140014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9609.279296875,0.0,1557.8427734375,1895.4371337890625,0.0,3386.455078125,0.9068127870559692,1.0,0.0,3.0,1.0,0.0
17835720,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9605067372322084,0.5105534791946411,0.4600624144077301,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.892505943775177,0.4180908203125,0.3971876204013824,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8759542107582092,0.395022451877594,0.2777087986469269,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8422062397003174,0.3500283062458038,0.3335675895214081,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7293797135353088,0.2233466058969497,1.0171797275543213,284.9051818847656,284.95001220703125,298.9525451660156,294.3259582519531,297.7786560058594,297.2658996582031,284.9065246582031,1.0,0.6043201088905334,0.3988523781299591,0.3988523781299591,1.0,1.0,-3.3156614303588867,1.0053117275238037,2.310349702835083,0.0010401802137494,0.8617216944694519,0.8617216944694519,0.0,140.8445587158203,118.0,63277.015625,0.0,2874.26611328125,1.0,278.8577880859375,283.0721130371094,297.343994140625,301.4500732421875,293.1499938964844,293.1499938964844,279.1499938964844,38464.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996312022209167,1.0,0.0,0.0,3.587369680404663,3.587393522262573,8.58708062878577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8954.9609375,0.0,1482.72412109375,1895.4371337890625,0.0,3400.146240234375,0.8933868408203125,1.0,0.0,3.0,1.0,0.0
17835780,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9717342257499696,0.5112600326538086,0.4601837694644928,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.903947114944458,0.4196088910102844,0.3982119560241699,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8863762617111206,0.3955760300159454,0.2777806222438812,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8517916798591614,0.3507487177848816,0.3338711559772491,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7370803952217102,0.2235881984233856,1.0167232751846311,285.0186767578125,284.95001220703125,298.96026611328125,294.3343200683594,297.78076171875,297.2661437988281,285.0198669433594,1.0,0.6014679074287415,0.3984459042549133,0.3984459042549133,1.0,1.0,-3.317096471786499,1.004649996757507,2.312446355819702,-0.0002070531481876,0.9420872926712036,0.9420872926712036,0.0,135.3731689453125,118.0,62543.22265625,0.0,2846.353271484375,1.0,279.0999755859375,283.1996765136719,297.3028869628906,301.25244140625,293.1499938964844,293.1499938964844,279.1499938964844,33904.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937557339668274,1.0,0.0,0.0,3.641004085540772,3.641027450561523,8.845769343679422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9251.787109375,0.0,1507.542724609375,1895.4371337890625,0.0,3345.312744140625,0.903264820575714,1.0,0.0,3.0,1.0,0.0
17835840,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.984229326248169,0.5121042132377625,0.4607189297676086,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.918898344039917,0.4212408661842346,0.3994925916194916,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8992615938186646,0.3962610065937042,0.2780672609806061,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8637667894363403,0.3515781164169311,0.3343949615955353,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7466790676116943,0.2239225357770919,1.0169801712036133,285.00714111328125,284.95001220703125,298.9678955078125,294.34283447265625,297.7843933105469,297.2680053710937,285.005859375,1.0,0.5986753702163696,0.3980394601821899,0.3980394601821899,1.0,1.0,-3.3209662437438965,1.004827857017517,2.31613826751709,-0.0013036682503297,0.9559801816940308,0.9559801816940308,0.0,129.4181365966797,106.0,62761.84375,0.0,2820.811767578125,1.0,279.1420593261719,283.18951416015625,297.3219909667969,301.3215637207031,293.1499938964844,293.1499938964844,278.8500061035156,33248.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919360637664795,1.0,0.0,0.0,3.707826375961304,3.707850456237793,9.173436978926476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9945.4228515625,0.0,1577.5489501953125,1895.4371337890625,0.0,3328.308837890625,0.9163118600845336,1.0,0.0,3.0,1.0,0.0
17835900,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9957526922225952,0.5122713446617126,0.4609963893890381,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.935492753982544,0.4225262999534607,0.4006599187850952,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9134801626205444,0.3965616822242737,0.2782619893550873,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8767538070678711,0.3521186709403991,0.3348326981067657,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7571435570716858,0.2240796387195587,1.0170634984970093,284.87890625,284.95001220703125,298.9754943847656,294.3515319824219,297.7848205566406,297.2653503417969,284.877197265625,1.0,0.5958213806152344,0.3976329863071441,0.3976329863071441,1.0,1.0,-3.3238790035247803,1.0046679973602295,2.31921124458313,-0.0023867604322731,0.868046760559082,0.868046760559082,0.0,123.6341552734375,106.0,63721.08203125,0.0,2794.15673828125,1.0,278.897216796875,283.04461669921875,297.3819274902344,301.5529479980469,293.1499938964844,293.1499938964844,278.8500061035156,37495.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978027701377869,1.0,0.0,0.0,3.676762342453003,3.6767868995666495,9.020371294354844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9646.63671875,0.0,1574.415283203125,1895.4371337890625,0.0,3383.094482421875,0.9102293252944946,1.0,0.0,3.0,1.0,0.0
17835960,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.51255202293396,0.4548263847827911,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9475103616714478,0.4236758649349212,0.4016005992889404,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9245227575302124,0.3967145085334778,0.2782649099826813,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8863555788993835,0.3525340557098388,0.3350869119167328,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7648807168006897,0.224135085940361,1.016685962677002,284.9012451171875,284.95001220703125,298.9830017089844,294.3603820800781,297.7846374511719,297.2618713378906,284.9017639160156,1.0,0.5923745036125183,0.3972406387329101,0.3972406387329101,1.0,1.0,-3.3167827129364014,1.0010658502578735,2.3157167434692383,-0.0036074626259505,0.8626683950424194,0.8626683950424194,0.0,119.44596099853516,94.0,63441.31640625,0.0,2755.51416015625,1.0,278.857666015625,283.0658569335937,297.3788757324219,301.4988708496094,293.1499938964844,293.1499938964844,279.1499938964844,38508.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993315696716309,1.0,0.0,0.0,3.602724552154541,3.6027486324310303,8.660747994326812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8980.8662109375,0.0,1499.7288818359375,1895.4371337890625,0.0,3397.35302734375,0.8967087864875793,1.0,0.0,3.0,1.0,0.0
17836020,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.5150001049041748,0.4427149891853332,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9577845931053162,0.4251254200935364,0.4026743769645691,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9344339966773988,0.3972099423408508,0.2783796787261963,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8949318528175354,0.3532021939754486,0.3354513049125671,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7718029618263245,0.2243349254131317,1.016590595245361,285.0064392089844,284.95001220703125,298.990478515625,294.3693542480469,297.79052734375,297.26690673828125,285.0066833496094,1.0,0.5882514715194702,0.3968482911586761,0.3968482911586761,1.0,1.0,-3.30257248878479,0.9950215220451356,2.307551145553589,-0.0053823296912014,0.9347571730613708,0.9347571730613708,0.0,115.72332000732422,94.0,62432.89453125,0.0,2704.946533203125,1.0,279.1002197265625,283.1893005371094,297.3365173339844,301.28936767578125,293.1499938964844,293.1499938964844,279.1499938964844,34332.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932467103004456,1.0,0.0,0.0,3.644927740097046,3.644951581954956,8.86484542661492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9248.2802734375,0.0,1515.072998046875,1895.4371337890625,0.0,3340.556640625,0.9043769240379332,1.0,0.0,3.0,1.0,0.0
17836080,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9990000128746032,0.5192348957061768,0.4286943674087524,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.96940416097641,0.4266512393951416,0.403973788022995,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9463820457458496,0.3978015184402466,0.2786880135536194,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.905447006225586,0.3539489507675171,0.3360118269920349,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7803882956504822,0.2245858162641525,1.017030954360962,284.9830017089844,284.95001220703125,298.9978942871094,294.3784484863281,297.8019714355469,297.2800598144531,284.98077392578125,1.0,0.583734393119812,0.3964559435844421,0.3964559435844421,1.0,1.0,-3.28735089302063,0.988625168800354,2.298725843429565,-0.0071069407276809,0.9346237778663636,0.9346237778663636,0.0,111.57306671142578,97.0,62252.265625,0.0,2650.32421875,1.0,279.14208984375,283.17193603515625,297.3522033691406,301.3359375,293.1499938964844,293.1499938964844,278.8500061035156,34093.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907030820846558,1.0,0.0,0.0,3.69441556930542,3.694439649581909,9.107197911362164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9887.5,0.0,1568.7115478515625,1895.4371337890625,0.0,3316.781982421875,0.9137102365493774,1.0,0.0,3.0,1.0,0.0
17836140,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9990000128746032,0.5237215757369995,0.4189643561840057,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9773797988891602,0.4278345108032226,0.4051753878593445,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9546895623207092,0.3980163335800171,0.2789179980754852,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9136158227920532,0.354413628578186,0.3365078270435333,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7866377830505371,0.2246773988008499,1.0174109935760498,284.85693359375,284.95001220703125,299.0052795410156,294.3876342773437,297.814697265625,297.2950439453125,284.8567199707031,1.0,0.5810515880584717,0.3960635960102081,0.3960635960102081,1.0,1.0,-3.2774312496185303,0.9840754270553588,2.293355703353882,-0.0087538911029696,0.8395583033561707,0.8395583033561707,0.0,108.77790069580078,97.0,62710.9921875,0.0,2614.49755859375,1.0,278.8979187011719,283.03521728515625,297.4072570800781,301.5322570800781,293.1499938964844,293.1499938964844,278.8500061035156,39371.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952264785766602,1.0,0.0,0.0,3.623987197875977,3.624011516571045,8.763277605794428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9518.90625,0.0,1529.4652099609375,1895.4371337890625,0.0,3359.048583984375,0.8994543552398682,1.0,0.0,3.0,1.0,0.0
17836200,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.527949333190918,0.4123416244983673,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.982723832130432,0.42897829413414,0.4061521887779236,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9601481556892396,0.3981794118881225,0.2789593636989593,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9195220470428468,0.3548324406147003,0.336815595626831,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7909252643585205,0.224744513630867,1.0173269510269165,284.8966979980469,284.95001220703125,299.0126037597656,294.3969421386719,297.82745361328125,297.3100891113281,284.8980712890625,1.0,0.5790616273880005,0.3956712484359741,0.3956712484359741,1.0,1.0,-3.2702465057373047,0.9804689288139344,2.2897775173187256,-0.0101828733459115,0.8418673872947693,0.8418673872947693,0.0,106.89659881591795,117.0,62266.44921875,0.0,2589.473876953125,1.0,278.8580627441406,283.0721130371094,297.4005126953125,301.4514465332031,293.1499938964844,293.1499938964844,279.1499938964844,39555.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950110673904419,1.0,0.0,0.0,3.530129909515381,3.530153512954712,8.31523777833354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8856.48046875,0.0,1429.584228515625,1895.4371337890625,0.0,3357.037353515625,0.8816853165626526,1.0,0.0,3.0,1.0,0.0
17836260,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9990000128746032,0.5319309234619141,0.4127564430236816,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.983302116394043,0.4305030405521393,0.4073905050754547,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9601051211357116,0.3987571001052856,0.2792041301727295,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9197248220443726,0.3555708229541778,0.3373469114303589,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7908576726913452,0.2250394225120544,1.018096923828125,285.0146179199219,284.95001220703125,299.0199279785156,294.4063415527344,297.8413391113281,297.3266906738281,285.0160217285156,1.0,0.5802629590034485,0.395574003458023,0.395574003458023,1.0,1.0,-3.2744832038879395,0.9816147685050964,2.2928686141967773,-0.0105575816705822,0.9228762984275818,0.9228762984275818,0.0,107.1328353881836,117.0,61572.47265625,0.0,2599.374267578125,1.0,279.0984802246094,283.2021484375,297.3611145019531,301.2481689453125,293.1499938964844,293.1499938964844,279.1499938964844,34244.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877631425857544,1.0,0.0,0.0,3.581026554107666,3.581049680709839,8.556741022403003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9148.05078125,0.0,1444.8919677734375,1895.4371337890625,0.0,3289.282470703125,0.8903277516365051,1.0,0.0,3.0,1.0,0.0
17836320,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.5346443057060242,0.4178240895271301,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9809155464172364,0.4321407079696655,0.4089659452438354,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9566039443016052,0.3994611501693725,0.2797189652919769,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9162833094596864,0.3564155101776123,0.3381753861904144,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7880510091781616,0.2254276126623153,1.019970178604126,285.00994873046875,284.95001220703125,299.0272216796875,294.4158020019531,297.85015869140625,297.3363037109375,285.0096130371094,1.0,0.5832935571670532,0.395476758480072,0.395476758480072,1.0,1.0,-3.287627935409546,0.98587965965271,2.301748275756836,-0.0103000849485397,0.9408401250839232,0.9408401250839232,0.0,108.83558654785156,137.0,61928.07421875,0.0,2635.607421875,1.0,279.1416015625,283.1964416503906,297.3855895996094,301.32525634765625,293.1499938964844,293.1499938964844,278.8500061035156,33257.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885211706161499,1.0,0.0,0.0,3.650930404663086,3.650954008102417,8.894067491382884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9843.6171875,0.0,1513.6826171875,1895.4371337890625,0.0,3265.401123046875,0.9036237001419068,1.0,0.0,3.0,1.0,0.0
17836380,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9990000128746032,0.5353571176528931,0.4274164736270904,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9752742648124696,0.4334388971328735,0.4104660749435425,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9493057131767272,0.3997919261455536,0.2801702618598938,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9092884659767152,0.3569779396057129,0.3389554321765899,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7824382185935974,0.225629523396492,1.0218238830566406,284.8951721191406,284.95001220703125,299.03448486328125,294.42529296875,297.8492126464844,297.33209228515625,284.89453125,1.0,0.5878501534461975,0.3953795135021209,0.3953795135021209,1.0,1.0,-3.30653977394104,0.9921250939369202,2.3144147396087646,-0.0097266491502523,0.8650632500648499,0.8650632500648499,0.0,111.90184020996094,137.0,63117.40625,0.0,2691.686279296875,1.0,278.8984069824219,283.0606689453125,297.4525756835937,301.5733947753906,293.1499938964844,293.1499938964844,278.8500061035156,37115.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910630345344543,1.0,0.0,0.0,3.628199815750122,3.6282238960266113,8.78366336110048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9586.6767578125,0.0,1517.349365234375,1895.4371337890625,0.0,3320.147705078125,0.8993102312088013,1.0,0.0,3.0,1.0,0.0
17836440,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.9990000128746032,0.5343522429466248,0.4412184655666351,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.9662669897079468,0.4346278607845306,0.4117201268672943,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9382914304733276,0.3999959528446197,0.2804160714149475,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.8997019529342651,0.3574338257312774,0.3395295441150665,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7743324637413025,0.2257231175899505,1.0230169296264648,284.9283142089844,284.95001220703125,299.041748046875,294.43487548828125,297.8412170410156,297.3175354003906,284.93017578125,1.0,0.593618631362915,0.3952822983264923,0.3952822983264923,1.0,1.0,-3.3293099403381348,0.9996889233589172,2.329620838165283,-0.0089704412966966,0.8740063905715942,0.8740063905715942,0.0,116.26018524169922,155.0,63358.4765625,0.0,2763.796630859375,1.0,278.8580017089844,283.0848388671875,297.4569702148437,301.55108642578125,293.1499938964844,293.1499938964844,279.1499938964844,37306.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932835459709167,1.0,0.0,0.0,3.5815916061401367,3.581615209579468,8.559441084798891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8989.771484375,0.0,1467.9791259765625,1895.4371337890625,0.0,3340.90087890625,0.8913891911506653,1.0,0.0,3.0,1.0,0.0
17836500,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.5324307084083557,0.4567635655403137,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.955876648426056,0.4361445605754852,0.4131305515766144,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9262396097183228,0.4005590975284576,0.2807842791080475,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8896934986114502,0.3581574261188507,0.3402271568775177,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7657370567321777,0.2259553372859954,1.0244534015655518,285.0491943359375,284.95001220703125,299.04901123046875,294.4444580078125,297.8319091796875,297.30108642578125,285.0516052246094,1.0,0.6001279950141907,0.3951850533485412,0.3951850533485412,1.0,1.0,-3.35526967048645,1.0083359479904177,2.3469338417053223,-0.0080653838813304,0.9679434895515442,0.9679434895515442,0.0,121.3232192993164,155.0,63067.55859375,0.0,2847.689208984375,1.0,279.1001892089844,283.21435546875,297.42340087890625,301.3887939453125,293.1499938964844,293.1499938964844,279.1499938964844,32804.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887731432914734,1.0,0.0,0.0,3.6574878692626953,3.6575112342834473,8.926044756663032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9339.2900390625,0.0,1517.5595703125,1895.4371337890625,0.0,3298.732421875,0.9061416387557985,1.0,0.0,3.0,1.0,0.0
17836560,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9990000128746032,0.5294824242591858,0.4734007120132446,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.944804310798645,0.4377647638320923,0.4148230254650116,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9142874479293824,0.4012453854084015,0.2813831269741058,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8797121047973633,0.3589775562286377,0.3411663174629211,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7572619915008545,0.2262394875288009,1.0265650749206543,285.0493469238281,284.95001220703125,299.0563049316406,294.4540710449219,297.8214416503906,297.2830505371094,285.0489196777344,1.0,0.6073893308639526,0.3944993913173675,0.3944993913173675,1.0,1.0,-3.384596109390259,1.0165046453475952,2.368091583251953,-0.0086385570466518,1.0,1.0,0.0,126.96454620361328,173.0,63775.1953125,0.0,2943.50244140625,1.0,279.1422119140625,283.2094116210937,297.4482421875,301.4932861328125,293.1499938964844,293.1499938964844,278.8500061035156,31917.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887003064155579,1.0,0.0,0.0,3.749054193496704,3.749078512191773,9.37857294047717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10112.904296875,0.0,1614.8153076171875,1895.4371337890625,0.0,3298.05078125,0.9248126745224,1.0,0.0,3.0,1.0,0.0
17836620,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9839767217636108,0.5257910490036011,0.4750406742095947,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9225607514381408,0.4389269053936004,0.4165395498275757,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8938760161399841,0.401443600654602,0.2819960117340088,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8613224029541016,0.3594078421592712,0.3421597778797149,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7420568466186523,0.2262391597032547,1.029075264930725,284.9075927734375,284.95001220703125,299.0635681152344,294.46368408203125,297.8101501464844,297.2637939453125,284.9031982421875,1.0,0.6140115261077881,0.3938136994838714,0.3938136994838714,1.0,1.0,-3.3945882320404053,1.0178735256195068,2.3767147064208984,-0.0095944898203015,0.9182923436164856,0.9182923436164856,0.0,136.7115936279297,173.0,65226.19140625,0.0,3021.822265625,1.0,278.8958435058594,283.045166015625,297.5126037597656,301.7651672363281,293.1499938964844,293.1499938964844,278.8500061035156,35019.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966045379638672,1.0,0.0,0.0,3.7668778896331774,3.766902923583984,9.467959216635792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9879.88671875,0.0,1659.5572509765625,1895.4371337890625,0.0,3371.913330078125,0.929165244102478,1.0,0.0,3.0,1.0,0.0
17836680,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9621119499206544,0.523154079914093,0.4726015925407409,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9013423323631288,0.4398099184036255,0.4178619682788849,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8742660880088806,0.4013338685035705,0.2822908163070678,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8436169028282166,0.3595810234546661,0.3428158164024353,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.727344810962677,0.2260510325431823,1.0304962396621704,284.9075927734375,284.95001220703125,299.0708923339844,294.4732971191406,297.8033447265625,297.25128173828125,284.9086608886719,1.0,0.6199988126754761,0.3931280374526977,0.3931280374526977,1.0,1.0,-3.396247148513794,1.016401767730713,2.379845380783081,-0.0112633556127548,0.9022938013076782,0.9022938013076782,0.0,147.49176025390625,191.0,65211.0,0.0,3087.9892578125,1.0,278.8570556640625,283.0463256835937,297.5111999511719,301.73583984375,293.1499938964844,293.1499938964844,278.54998779296875,37029.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001625776290894,1.0,0.0,0.0,3.719527959823608,3.719552993774414,9.231429771716648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10391.328125,0.0,1619.7530517578125,1895.4371337890625,0.0,3405.099853515625,0.9214828610420228,1.0,0.0,3.0,1.0,0.0
17836740,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.9417905807495116,0.5213337540626526,0.4710762202739715,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.8852583169937134,0.4406194686889648,0.4190923869609833,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.8584864139556885,0.4011453092098236,0.2825110554695129,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.8295172452926636,0.3596783280372619,0.3433726131916046,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.7149773836135864,0.2257983833551406,1.0315021276474,284.82958984375,284.95001220703125,299.0782165527344,294.48291015625,297.7997436523437,297.2430725097656,284.833984375,1.0,0.6257699728012085,0.392442375421524,0.392442375421524,1.0,1.0,-3.3981969356536865,1.0150333642959597,2.383163452148437,-0.0130659090355038,0.8212973475456238,0.8212973475456238,0.0,157.7080841064453,191.0,65681.265625,0.0,3151.623779296875,1.0,278.60028076171875,282.9545288085937,297.53179931640625,301.87060546875,293.1499938964844,293.1499938964844,278.54998779296875,41992.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057695865631104,1.0,0.0,0.0,3.6000776290893555,3.600102186203003,8.648026437185763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9963.2392578125,0.0,1522.5582275390625,1895.4371337890625,0.0,3457.30322265625,0.8964447379112244,1.0,0.0,3.0,1.0,0.0
17836800,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9236152172088624,0.5203092694282532,0.4701159298419952,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8716894388198853,0.441578060388565,0.4202670454978943,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8453503251075745,0.4011192321777344,0.2826883196830749,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8174779415130615,0.3598871827125549,0.3438675999641418,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7033812999725342,0.22559754550457,1.032209038734436,284.8915100097656,284.95001220703125,299.0855712890625,294.4924621582031,297.798583984375,297.2381896972656,284.8932800292969,1.0,0.6313601136207581,0.3917567133903503,0.3917567133903503,1.0,1.0,-3.4002842903137207,1.0137102603912354,2.3865740299224854,-0.0149097684770822,0.8349993228912354,0.8349993228912354,0.0,167.5891876220703,194.0,65456.34765625,0.0,3213.70166015625,1.0,278.5585327148437,283.00634765625,297.5087280273437,301.76837158203125,293.1499938964844,293.1499938964844,278.8500061035156,40118.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058184623718262,1.0,0.0,0.0,3.5152008533477783,3.5152244567871094,8.245056051237043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9300.14453125,0.0,1417.9818115234375,1895.4371337890625,0.0,3457.7578125,0.878950834274292,1.0,0.0,3.0,1.0,0.0
17836860,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.912936508655548,0.5202003121376038,0.4698345363140106,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8639846444129944,0.4429140090942383,0.4215835630893707,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8377411961555481,0.4015086591243744,0.2829900681972503,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8101571798324585,0.3604140877723694,0.3444549143314361,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6961979269981384,0.2256054431200027,1.032940149307251,285.00811767578125,284.95001220703125,299.0929870605469,294.50201416015625,297.8006286621094,297.2379150390625,285.008544921875,1.0,0.6351258754730225,0.3912465274333954,0.3912465274333954,1.0,1.0,-3.403801202774048,1.013357639312744,2.390443563461304,-0.0162338744848966,0.9141135215759276,0.9141135215759276,0.0,174.2296905517578,194.0,64777.6796875,0.0,3260.295654296875,1.0,278.79815673828125,283.1351318359375,297.46630859375,301.5606689453125,293.1499938964844,293.1499938964844,278.8500061035156,34475.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993259072303772,1.0,0.0,0.0,3.565948009490967,3.5659708976745605,8.484832960675703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9606.0126953125,0.0,1430.507568359375,1895.4371337890625,0.0,3397.30029296875,0.8870753049850464,1.0,0.0,3.0,1.0,0.0
17836920,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9064256548881532,0.5203056335449219,0.4700780808925628,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8593235015869141,0.4443301558494568,0.4230987131595611,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8329677581787109,0.4019969403743744,0.2834621071815491,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8053455948829651,0.3610265851020813,0.3452069163322449,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6915543079376221,0.2256961315870285,1.0341278314590454,284.9972229003906,284.95001220703125,299.1004333496094,294.511474609375,297.80352783203125,297.2389221191406,284.9964294433594,1.0,0.6383516788482666,0.390736311674118,0.390736311674118,1.0,1.0,-3.4093520641326904,1.0137251615524292,2.395626783370972,-0.0174355469644069,0.9244884848594666,0.9244884848594666,0.0,179.0343475341797,197.0,64978.33203125,0.0,3300.978515625,1.0,278.8414611816406,283.1271667480469,297.4869079589844,301.6293640136719,293.1499938964844,293.1499938964844,278.54998779296875,33758.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971655368804932,1.0,0.0,0.0,3.624642372131348,3.6246657371521,8.766447194830107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10313.5107421875,0.0,1488.4840087890625,1895.4371337890625,0.0,3377.1484375,0.8980154395103455,1.0,0.0,3.0,1.0,0.0
