time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836980,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9012109041213988,0.5198307037353516,0.4701057970523834,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8555562496185303,0.4453938901424408,0.4244469106197357,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8289961814880371,0.4021105468273163,0.2838088572025299,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8012791872024536,0.3613542020320892,0.3458294570446014,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.6876786351203918,0.2256171852350235,1.0349770784378052,284.88311767578125,284.95001220703125,299.10791015625,294.5208740234375,297.80401611328125,297.236572265625,284.8833312988281,1.0,0.6410344839096069,0.3902261257171631,0.3902261257171631,1.0,1.0,-3.4136102199554443,1.013645052909851,2.399965047836304,-0.0186300668865442,0.8443810939788818,0.8443810939788818,0.0,183.1636657714844,197.0,65813.25,0.0,3334.8544921875,1.0,278.5992736816406,282.997314453125,297.54595947265625,301.8561706542969,293.1499938964844,293.1499938964844,278.54998779296875,38250.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024205803871156,1.0,0.0,0.0,3.578178882598877,3.578202486038208,8.543137255401234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9998.3623046875,0.0,1471.2261962890625,1895.4371337890625,0.0,3426.136962890625,0.8887952566146851,1.0,0.0,3.0,1.0,0.0
17837040,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8963016867637634,0.5192846655845642,0.4697058498859405,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8520734310150146,0.4463820457458496,0.4255054891109466,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8252361416816711,0.4021363258361816,0.2839249074459076,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7974541187286377,0.3616070449352264,0.3462066054344177,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.684022068977356,0.2254798859357834,1.0350584983825684,284.9154968261719,284.95001220703125,299.115478515625,294.5302124023437,297.8041076660156,297.23345947265625,284.91632080078125,1.0,0.643196702003479,0.3897159099578857,0.3897159099578857,1.0,1.0,-3.4152448177337646,1.01267409324646,2.4025707244873047,-0.0199873745441436,0.8496123552322388,0.8496123552322388,0.0,186.94012451171875,200.0,65667.171875,0.0,3360.665283203125,1.0,278.55841064453125,283.0235900878906,297.5443115234375,301.80426025390625,293.1499938964844,293.1499938964844,278.8500061035156,38276.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035184383392334,1.0,0.0,0.0,3.514484167098999,3.514507293701172,8.241694331445615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9337.8447265625,0.0,1403.964599609375,1895.4371337890625,0.0,3436.35888671875,0.877120852470398,1.0,0.0,3.0,1.0,0.0
17837100,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8927125334739685,0.5193275213241577,0.4695626199245453,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8497068285942078,0.4476971328258514,0.4266813993453979,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8225061893463135,0.402511715888977,0.2841328978538513,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7947091460227966,0.3621280491352081,0.3466675281524658,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6813196539878845,0.2255185842514038,1.035319447517395,285.0203552246094,284.95001220703125,299.12310791015625,294.5394287109375,297.806640625,297.23370361328125,285.0205993652344,1.0,0.6450908780097961,0.3892057240009308,0.3892057240009308,1.0,1.0,-3.417848825454712,1.0120338201522827,2.4058151245117188,-0.02139687910676,0.92646986246109,0.92646986246109,0.0,189.9174652099609,200.0,65018.61328125,0.0,3384.103271484375,1.0,278.7983093261719,283.1420288085937,297.50848388671875,301.6149597167969,293.1499938964844,293.1499938964844,278.8500061035156,33662.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979203104972839,1.0,0.0,0.0,3.573859691619873,3.573882579803467,8.522524694853928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9646.5703125,0.0,1432.9725341796875,1895.4371337890625,0.0,3384.190673828125,0.8880208730697632,1.0,0.0,3.0,1.0,0.0
17837160,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8903506994247437,0.5194605588912964,0.4697902500629425,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8483582735061646,0.4490854442119598,0.4280757308006286,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8207480907440186,0.4029728174209595,0.2845180034637451,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7929779887199402,0.362722635269165,0.3473102152347564,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6795304417610168,0.2256277352571487,1.0361523628234863,285.003662109375,284.95001220703125,299.1307983398437,294.5485534667969,297.80975341796875,297.2348937988281,285.0023803710937,1.0,0.6468895077705383,0.3887894451618194,0.3887894451618194,1.0,1.0,-3.42249059677124,1.0123413801193235,2.410149097442627,-0.0224469657987356,0.9362821578979492,0.9362821578979492,0.0,192.2077789306641,188.0,65259.99609375,0.0,3408.3203125,1.0,278.841552734375,283.1282043457031,297.529541015625,301.6895751953125,293.1499938964844,293.1499938964844,278.54998779296875,33205.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963798880577087,1.0,0.0,0.0,3.6402995586395264,3.6403229236602783,8.842346232995624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10366.6611328125,0.0,1501.5479736328125,1895.4371337890625,0.0,3369.816650390625,0.9010588526725768,1.0,0.0,3.0,1.0,0.0
17837220,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.890802264213562,0.5189457535743713,0.4696454107761383,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.849571943283081,0.4501082897186279,0.429216980934143,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8213819265365601,0.4030461311340332,0.2847121655941009,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7937974333763123,0.3630194365978241,0.3477349579334259,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6799789667129517,0.2255550473928451,1.0362263917922974,284.88153076171875,284.95001220703125,299.1385803222656,294.5575561523437,297.8104553222656,297.232666015625,284.8809814453125,1.0,0.6466883420944214,0.3883731961250305,0.3883731961250305,1.0,1.0,-3.4247584342956543,1.0118560791015625,2.412902355194092,-0.0234791915863752,0.8517583012580872,0.8517583012580872,0.0,191.8326873779297,188.0,66132.3125,0.0,3411.43310546875,1.0,278.59881591796875,282.99053955078125,297.5873107910156,301.9189758300781,293.1499938964844,293.1499938964844,278.54998779296875,37779.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020655751228333,1.0,0.0,0.0,3.6018171310424805,3.60184097290039,8.656386398797622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10053.0625,0.0,1493.359375,1895.4371337890625,0.0,3422.8310546875,0.8936607837677002,1.0,0.0,3.0,1.0,0.0
17837280,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8923060297966003,0.5183371901512146,0.4689965844154358,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8518166542053223,0.4510577321052551,0.430025190114975,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8229361176490784,0.4030337929725647,0.2846438586711883,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7956223487854004,0.3632426261901855,0.3478713035583496,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6812931895256042,0.2254238724708557,1.0353310108184814,284.9105529785156,284.95001220703125,299.1464538574219,294.5664367675781,297.81072998046875,297.22967529296875,284.91143798828125,1.0,0.6456003785133362,0.3879569172859192,0.3879569172859192,1.0,1.0,-3.423875093460083,1.0103089809417725,2.4135661125183105,-0.0247157420963048,0.8532578349113464,0.8532578349113464,0.0,190.17837524414065,176.0,65932.53125,0.0,3399.702392578125,1.0,278.5582275390625,283.0152587890625,297.5836486816406,301.8634948730469,293.1499938964844,293.1499938964844,278.8500061035156,38258.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034057259559632,1.0,0.0,0.0,3.534995079040528,3.5350182056427,8.338172960975498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9375.65625,0.0,1425.3133544921875,1895.4371337890625,0.0,3435.3095703125,0.8815962076187134,1.0,0.0,3.0,1.0,0.0
17837340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8956978917121887,0.518351674079895,0.4685924351215362,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.855715274810791,0.4523681402206421,0.4309480488300323,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8260102272033691,0.403405100107193,0.284665435552597,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7990484833717346,0.3637616038322449,0.3480846285820007,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6840044260025024,0.2254879027605056,1.034557223320007,285.0160522460937,284.95001220703125,299.1544189453125,294.5751647949219,297.8135986328125,297.2301940917969,285.016357421875,1.0,0.6439498066902161,0.3875406682491302,0.3875406682491302,1.0,1.0,-3.4238531589508057,1.0090574026107788,2.4147958755493164,-0.0260142553597688,0.9290146231651306,0.9290146231651306,0.0,187.15817260742188,176.0,65226.15234375,0.0,3382.011962890625,1.0,278.7987670898437,283.1352233886719,297.54559326171875,301.6683349609375,293.1499938964844,293.1499938964844,278.8500061035156,33776.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978530168533325,1.0,0.0,0.0,3.591100215911865,3.591123342514038,8.604949925938854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9681.349609375,0.0,1452.2518310546875,1895.4371337890625,0.0,3383.56298828125,0.8919347524642944,1.0,0.0,3.0,1.0,0.0
17837400,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.900965690612793,0.518482506275177,0.4685699641704559,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8612922430038452,0.4537762105464935,0.4321005940437317,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8306006789207458,0.403889000415802,0.2848730683326721,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8040647506713867,0.364376813173294,0.348486840724945,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6881411671638489,0.2256417423486709,1.034362554550171,284.99957275390625,284.95001220703125,299.1624755859375,294.583740234375,297.8172302246094,297.23193359375,284.99822998046875,1.0,0.6419969201087952,0.3871243894100189,0.3871243894100189,1.0,1.0,-3.425931215286255,1.0085115432739258,2.417419672012329,-0.0272115413099527,0.9375903010368348,0.9375903010368348,0.0,183.02207946777344,164.0,65420.76171875,0.0,3362.677734375,1.0,278.8416748046875,283.1221923828125,297.5648193359375,301.7380676269531,293.1499938964844,293.1499938964844,278.54998779296875,33353.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962515592575073,1.0,0.0,0.0,3.6544346809387207,3.654458284378052,8.911148370316369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10399.7421875,0.0,1518.2806396484375,1895.4371337890625,0.0,3368.618408203125,0.9043264985084534,1.0,0.0,3.0,1.0,0.0
17837460,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9067232608795166,0.5179790258407593,0.4682794511318207,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8673776984214783,0.4548293948173523,0.4331077635288238,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8355861306190491,0.4039996266365051,0.284971684217453,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8094289302825928,0.3647072315216064,0.3487794399261474,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.692674994468689,0.2256274819374084,1.033919095993042,284.8778991699219,284.95001220703125,299.1706237792969,294.5921325683594,297.8185729980469,297.2303771972656,284.8774719238281,1.0,0.6397150158882141,0.3867360055446625,0.3867360055446625,1.0,1.0,-3.426841974258423,1.0076453685760498,2.419196605682373,-0.0283052939921617,0.8520177006721497,0.8520177006721497,0.0,178.5813751220703,164.0,66259.0078125,0.0,3338.8193359375,1.0,278.5985412597656,282.98553466796875,297.6210021972656,301.96307373046875,293.1499938964844,293.1499938964844,278.54998779296875,37962.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017963409423828,1.0,0.0,0.0,3.612351894378662,3.612375736236572,8.707096981197537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10077.220703125,0.0,1506.2177734375,1895.4371337890625,0.0,3420.3232421875,0.8961327075958252,1.0,0.0,3.0,1.0,0.0
17837520,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9127197861671448,0.5173854231834412,0.467536985874176,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8735630512237549,0.4558137059211731,0.4338348507881164,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8405962586402893,0.4040289223194122,0.2848486006259918,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8146107196807861,0.3649683594703674,0.348838061094284,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6972131133079529,0.2255574762821197,1.0327637195587158,284.9083557128906,284.95001220703125,299.17889404296875,294.6003723144531,297.81951904296875,297.22808837890625,284.9093322753906,1.0,0.6370673775672913,0.386347621679306,0.386347621679306,1.0,1.0,-3.42521071434021,1.0059303045272827,2.4192802906036377,-0.0295366924256086,0.8535214066505432,0.8535214066505432,0.0,174.07275390625,152.0,66035.0625,0.0,3308.67724609375,1.0,278.5581359863281,283.0118713378906,297.6163024902344,301.9041442871094,293.1499938964844,293.1499938964844,278.8500061035156,38401.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029856324195862,1.0,0.0,0.0,3.5429720878601074,3.5429956912994385,8.375847642128065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9393.849609375,0.0,1434.7669677734375,1895.4371337890625,0.0,3431.398681640625,0.8834868669509888,1.0,0.0,3.0,1.0,0.0
17837580,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.920538365840912,0.5174098014831543,0.4670661687850952,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8811001181602478,0.4571614563465118,0.4347093105316162,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.846832275390625,0.4044410288333893,0.2848381698131561,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8207586407661438,0.3655253946781158,0.3490049540996551,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7027809619903564,0.2256806790828704,1.0318695306777954,285.0150451660156,284.95001220703125,299.18731689453125,294.6083984375,297.8229064941406,297.2291564941406,285.0154113769531,1.0,0.634273886680603,0.3859592378139496,0.3859592378139496,1.0,1.0,-3.424777030944824,1.0046226978302002,2.420154333114624,-0.030806353315711,0.929556131362915,0.929556131362915,0.0,168.94920349121094,152.0,65313.3125,0.0,3277.732421875,1.0,278.7989501953125,283.1330871582031,297.5777282714844,301.7069396972656,293.1499938964844,293.1499938964844,278.8500061035156,33864.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973302841186523,1.0,0.0,0.0,3.5977439880371094,3.5977671146392822,8.636819188723166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9699.7939453125,0.0,1460.054931640625,1895.4371337890625,0.0,3378.686279296875,0.8934988975524902,1.0,0.0,3.0,1.0,0.0
17837640,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9304336309432985,0.5175421237945557,0.466991126537323,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.890253484249115,0.4586025178432464,0.4358346164226532,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8546009659767151,0.4049606025218963,0.2850276529788971,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8281280994415283,0.3661745190620422,0.3493805527687073,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.709581196308136,0.2258892059326172,1.031642198562622,284.99920654296875,284.95001220703125,299.1958312988281,294.6162109375,297.8270263671875,297.2313232421875,284.9978942871094,1.0,0.6314844489097595,0.3855708539485931,0.3855708539485931,1.0,1.0,-3.426650285720825,1.0040879249572754,2.42256236076355,-0.0319582968950271,0.9383481740951538,0.9383481740951538,0.0,163.2655792236328,140.0,65500.22265625,0.0,3248.805419921875,1.0,278.8417053222656,283.12066650390625,297.5965270996094,301.7756652832031,293.1499938964844,293.1499938964844,278.54998779296875,33412.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956701755523682,1.0,0.0,0.0,3.6601641178131104,3.6601877212524414,8.939112490224943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10419.5546875,0.0,1525.093017578125,1895.4371337890625,0.0,3363.191650390625,0.9056642055511476,1.0,0.0,3.0,1.0,0.0
17837700,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9404705166816713,0.517033576965332,0.4666567742824554,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.899707555770874,0.4596790671348572,0.4368240535259247,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8627232313156128,0.4050997197628021,0.2851158678531647,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8357114791870117,0.3665321469306946,0.349657654762268,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7162498831748962,0.2259237617254257,1.0312200784683228,284.877685546875,284.95001220703125,299.2044677734375,294.6238098144531,297.8288269042969,297.230224609375,284.87725830078125,1.0,0.6285883188247681,0.3851824402809143,0.3851824402809143,1.0,1.0,-3.4274771213531494,1.0031960010528564,2.424281120300293,-0.0330693311989307,0.8527871370315552,0.8527871370315552,0.0,157.6949005126953,140.0,66336.9140625,0.0,3218.106689453125,1.0,278.5984191894531,282.98406982421875,297.65216064453125,302.0,293.1499938964844,293.1499938964844,278.54998779296875,37993.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011774063110352,1.0,0.0,0.0,3.617715358734131,3.61773943901062,8.732972105462977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10095.1064453125,0.0,1512.330078125,1895.4371337890625,0.0,3414.55712890625,0.8973578810691833,1.0,0.0,3.0,1.0,0.0
17837760,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9499421715736388,0.5164275765419006,0.4658760726451874,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9092550873756408,0.4606797993183136,0.4375369846820831,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8707907795906067,0.405150443315506,0.2849862575531006,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8432366251945496,0.366813987493515,0.3497064411640167,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7224685549736023,0.2258955538272857,1.030115008354187,284.9082946777344,284.95001220703125,299.2132873535156,294.63116455078125,297.83013916015625,297.228271484375,284.9092712402344,1.0,0.6254857182502747,0.3848294913768768,0.3848294913768768,1.0,1.0,-3.425823926925659,1.001572847366333,2.424251079559326,-0.0342100411653518,0.8543182611465454,0.8543182611465454,0.0,152.3686981201172,128.0,66109.984375,0.0,3183.185302734375,1.0,278.55810546875,283.010498046875,297.6468505859375,301.9402160644531,293.1499938964844,293.1499938964844,278.8500061035156,38421.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023529887199402,1.0,0.0,0.0,3.5480294227600098,3.5480527877807617,8.399775879297522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9409.015625,0.0,1440.267822265625,1895.4371337890625,0.0,3425.508056640625,0.8846299648284912,1.0,0.0,3.0,1.0,0.0
17837820,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.960735321044922,0.5164328813552856,0.4653689563274383,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9212697744369508,0.4620423018932342,0.4384022653102875,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8804369568824768,0.4055794775485992,0.2849716544151306,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8522177934646606,0.3673879206180572,0.3498674035072326,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7296144366264343,0.2260545790195465,1.0292826890945437,285.01531982421875,284.95001220703125,299.22222900390625,294.6382751464844,297.8338623046875,297.22955322265625,285.0157165527344,1.0,0.6223541498184204,0.3844765126705169,0.3844765126705169,1.0,1.0,-3.425400733947754,1.0003732442855835,2.42502760887146,-0.035374991595745,0.9306210279464722,0.9306210279464722,0.0,146.6488037109375,128.0,65383.62890625,0.0,3148.786376953125,1.0,278.7990417480469,283.132080078125,297.60760498046875,301.7420349121094,293.1499938964844,293.1499938964844,278.8500061035156,33881.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967107534408569,1.0,0.0,0.0,3.6025054454803467,3.6025285720825195,8.659694685775321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9715.66796875,0.0,1465.322509765625,1895.4371337890625,0.0,3372.904541015625,0.8945788145065308,1.0,0.0,3.0,1.0,0.0
17837880,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9728853702545166,0.5165422558784485,0.4652585387229919,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9359086751937866,0.4634947478771209,0.4395227432250976,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8921546936035156,0.4061124920845032,0.2851589322090149,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8631983399391174,0.36805060505867,0.3502400517463684,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.738194465637207,0.226294532418251,1.029123306274414,284.9996643066406,284.95001220703125,299.2313232421875,294.6451416015625,297.8382568359375,297.2318725585937,284.99835205078125,1.0,0.619313657283783,0.3841235637664795,0.3841235637664795,1.0,1.0,-3.4273059368133545,0.999951183795929,2.4273548126220703,-0.0364174880087375,0.9396645426750184,0.9396645426750184,0.0,140.52603149414062,116.0,65570.015625,0.0,3117.2841796875,1.0,278.8417663574219,283.1197509765625,297.6256103515625,301.8100280761719,293.1499938964844,293.1499938964844,278.54998779296875,33417.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950778245925903,1.0,0.0,0.0,3.6649010181427,3.6649248600006095,8.962265383161139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10437.4013671875,0.0,1530.4052734375,1895.4371337890625,0.0,3357.66064453125,0.9067350029945374,1.0,0.0,3.0,1.0,0.0
17837940,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9842293858528136,0.5160084366798401,0.464890718460083,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.95070618391037,0.4645748436450958,0.4405068159103393,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9043830037117004,0.4062603712081909,0.2852456569671631,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8748596906661987,0.3684167265892029,0.350515067577362,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.747275710105896,0.226356104016304,1.0287727117538452,284.87774658203125,284.95001220703125,299.2405700683594,294.6517028808594,297.84033203125,297.2309265136719,284.8772277832031,1.0,0.6162281632423401,0.3837705850601196,0.3837705850601196,1.0,1.0,-3.428172826766968,0.999175488948822,2.428997278213501,-0.0374120734632015,0.8539307117462158,0.8539307117462158,0.0,134.6387176513672,116.0,66410.6015625,0.0,3084.783935546875,1.0,278.5982971191406,282.98260498046875,297.6802978515625,302.0337219238281,293.1499938964844,293.1499938964844,278.54998779296875,37974.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006127715110779,1.0,0.0,0.0,3.622950792312622,3.6229748725891113,8.758266858421848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10111.974609375,0.0,1517.94482421875,1895.4371337890625,0.0,3409.295654296875,0.8985164165496826,1.0,0.0,3.0,1.0,0.0
17838000,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9942299127578736,0.5153731107711792,0.4640774726867676,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9645813703536988,0.4655740261077881,0.4412112236022949,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9175063967704772,0.4063152074813843,0.2851138710975647,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8867053985595703,0.3687025010585785,0.3505606651306152,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7565644979476929,0.2263499349355697,1.027735471725464,284.90802001953125,284.95001220703125,299.25,294.65802001953125,297.8419189453125,297.22906494140625,284.9090270996094,1.0,0.6129779815673828,0.3834176063537597,0.3834176063537597,1.0,1.0,-3.426549196243286,0.9975677132606506,2.4289815425872803,-0.0385294295847415,0.855185329914093,0.855185329914093,0.0,129.09092712402344,119.0,66180.0625,0.0,3048.68994140625,1.0,278.5580749511719,283.0087890625,297.67401123046875,301.97283935546875,293.1499938964844,293.1499938964844,278.8500061035156,38428.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90182226896286,1.0,0.0,0.0,3.55307412147522,3.553097724914551,8.423679673796869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9422.7529296875,0.0,1445.673095703125,1895.4371337890625,0.0,3420.564697265625,0.8857458829879761,1.0,0.0,3.0,1.0,0.0
17838060,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.5153594613075256,0.4629965126514435,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9728429913520812,0.4669335782527923,0.4421773254871368,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.926085352897644,0.4067438244819641,0.2851768434047699,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8942021727561951,0.3692764341831207,0.3508266806602478,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7624377012252808,0.2265244871377945,1.027477502822876,285.0159606933594,284.95001220703125,299.259521484375,294.6641540527344,297.8457336425781,297.2303466796875,285.0163269042969,1.0,0.6115267276763916,0.3830839097499847,0.3830839097499847,1.0,1.0,-3.426433563232422,0.9965187311172484,2.429914951324463,-0.0395419560372829,0.9321634769439696,0.9321634769439696,0.0,125.97411346435548,119.0,65455.51171875,0.0,3030.267333984375,1.0,278.7991638183594,283.1309814453125,297.6338195800781,301.7735900878906,293.1499938964844,293.1499938964844,278.8500061035156,33875.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962110877037048,1.0,0.0,0.0,3.607604742050171,3.607627868652344,8.684227168487269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9731.27734375,0.0,1470.7991943359375,1895.4371337890625,0.0,3368.24072265625,0.8957226872444153,1.0,0.0,3.0,1.0,0.0
17838120,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9990000128746032,0.5158427953720093,0.4588840305805206,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9771704077720642,0.4683523178100586,0.4434700310230255,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9305790066719056,0.4072433710098266,0.2854920923709869,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8981675505638123,0.3699089288711548,0.351374089717865,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.765490710735321,0.2267512083053589,1.0282155275344849,284.9975280761719,284.95001220703125,299.26904296875,294.6702880859375,297.8500671386719,297.2324523925781,284.9960021972656,1.0,0.6105703115463257,0.3827502131462097,0.3827502131462097,1.0,1.0,-3.42490816116333,0.9950027465820312,2.429905414581299,-0.0406115129590034,0.9391488432884216,0.9391488432884216,0.0,124.4881591796875,122.0,65589.6953125,0.0,3018.100830078125,1.0,278.841796875,283.11669921875,297.65087890625,301.8393249511719,293.1499938964844,293.1499938964844,278.54998779296875,33479.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945814371109009,1.0,0.0,0.0,3.6688039302825928,3.668827772140503,8.981364203464182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10447.740234375,0.0,1535.2333984375,1895.4371337890625,0.0,3353.02490234375,0.9076217412948608,1.0,0.0,3.0,1.0,0.0
17838180,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.5161126852035522,0.4560299515724182,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9797757267951964,0.4693785905838012,0.4446150362491607,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9331002831459044,0.4073382616043091,0.2856979370117187,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9004831910133362,0.3702275156974792,0.351814717054367,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7672171592712402,0.2267893552780151,1.0287418365478516,284.87481689453125,284.95001220703125,299.278564453125,294.6764221191406,297.8519592285156,297.2311096191406,284.8744506835937,1.0,0.6100860238075256,0.3824165165424347,0.3824165165424347,1.0,1.0,-3.4241647720336914,0.9937469363212584,2.430418014526367,-0.041631881147623,0.8519027233123779,0.8519027233123779,0.0,123.68726348876952,122.0,66368.84375,0.0,3011.79931640625,1.0,278.5982666015625,282.97979736328125,297.7041931152344,302.057861328125,293.1499938964844,293.1499938964844,278.54998779296875,38166.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999916315078735,1.0,0.0,0.0,3.622565507888794,3.622589588165283,8.756403531151591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10111.2421875,0.0,1518.945556640625,1895.4371337890625,0.0,3403.506591796875,0.8985297679901123,1.0,0.0,3.0,1.0,0.0
17838240,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.5162461400032043,0.4550350904464721,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9809731245040894,0.4703294038772583,0.4454766511917114,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9338719844818116,0.4073444008827209,0.2856827676296234,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9013421535491944,0.3704684674739837,0.3520226180553436,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7677391171455383,0.2267636954784393,1.028586983680725,284.9076232910156,284.95001220703125,299.2881164550781,294.6825561523437,297.853271484375,297.228759765625,284.90875244140625,1.0,0.6099641919136047,0.3820828199386596,0.3820828199386596,1.0,1.0,-3.424035787582397,0.9926967024803162,2.4313390254974365,-0.0426453128457069,0.8543567061424255,0.8543567061424255,0.0,123.41352081298828,125.0,66134.1953125,0.0,3009.922119140625,1.0,278.5580749511719,283.008056640625,297.697021484375,301.9935302734375,293.1499938964844,293.1499938964844,278.8500061035156,38513.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901007890701294,1.0,0.0,0.0,3.551131010055542,3.551154613494873,8.414468766204664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9422.146484375,0.0,1444.2227783203125,1895.4371337890625,0.0,3412.977783203125,0.8854202628135681,1.0,0.0,3.0,1.0,0.0
17838300,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.5167701244354248,0.4545533657073974,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.98194819688797,0.4716431200504303,0.4465154707431793,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9344016909599304,0.4077236950397491,0.2857981622219085,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9019696116447448,0.3709962666034698,0.3523628115653991,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7680618762969971,0.2269150167703628,1.0287891626358032,285.01617431640625,284.95001220703125,299.29766845703125,294.6886291503906,297.8568420410156,297.2296447753906,285.01666259765625,1.0,0.6101963520050049,0.3817491233348846,0.3817491233348846,1.0,1.0,-3.4256532192230225,0.9922296404838562,2.433423519134521,-0.0436237044632434,0.9317103624343872,0.9317103624343872,0.0,123.3409423828125,125.0,65424.14453125,0.0,3013.105712890625,1.0,278.79913330078125,283.1304016113281,297.6570739746094,301.79449462890625,293.1499938964844,293.1499938964844,278.8500061035156,33889.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952842950820923,1.0,0.0,0.0,3.606154441833496,3.606177568435669,8.677246228216973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9732.22265625,0.0,1469.3314208984375,1895.4371337890625,0.0,3359.588623046875,0.8954181671142578,1.0,0.0,3.0,1.0,0.0
17838360,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9990000128746032,0.5173001289367676,0.4542118608951568,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9829978942871094,0.4730356335639953,0.4478257596492767,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9350863099098206,0.4081945717334747,0.2861241996288299,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9026986360549928,0.3716009855270386,0.3529270887374878,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7684828042984009,0.2271307557821273,1.0296988487243652,285.0013427734375,284.95001220703125,299.3072509765625,294.6947021484375,297.86102294921875,297.23150634765625,285.0001220703125,1.0,0.6107732653617859,0.3814298808574676,0.3814298808574676,1.0,1.0,-3.4293477535247803,0.992493450641632,2.436854362487793,-0.0444770492613315,0.941731572151184,0.941731572151184,0.0,123.38289642333984,128.0,65629.15625,0.0,3021.58642578125,1.0,278.841796875,283.1183166503906,297.6748046875,301.8630676269531,293.1499938964844,293.1499938964844,278.54998779296875,33385.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936403393745422,1.0,0.0,0.0,3.669408798217773,3.669432401657105,8.984325177152641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10458.8857421875,0.0,1535.2017822265625,1895.4371337890625,0.0,3344.234375,0.9077378511428832,1.0,0.0,3.0,1.0,0.0
17838420,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.5170528888702393,0.4549495875835418,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9832726120948792,0.4740422666072845,0.4489882290363312,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.934775710105896,0.4082725644111633,0.2863430082798004,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9025970101356506,0.371900349855423,0.3533844649791717,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7682302594184875,0.2271576970815658,1.0303601026535034,284.8803100585937,284.95001220703125,299.3168334960937,294.70074462890625,297.8627014160156,297.2298583984375,284.8798828125,1.0,0.6115940809249878,0.381110668182373,0.381110668182373,1.0,1.0,-3.433671236038208,0.9929653406143188,2.4407060146331787,-0.0452741086483001,0.8573175668716431,0.8573175668716431,0.0,123.74080657958984,128.0,66528.0546875,0.0,3033.33740234375,1.0,278.5981750488281,282.9810485839844,297.7294616699219,302.08905029296875,293.1499938964844,293.1499938964844,278.54998779296875,37820.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992107510566711,1.0,0.0,0.0,3.630650997161865,3.6306753158569336,8.795536245997937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10139.9345703125,0.0,1525.296630859375,1895.4371337890625,0.0,3396.226318359375,0.9001779556274414,1.0,0.0,3.0,1.0,0.0
17838480,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.5163095593452454,0.4569976925849914,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9825469851493835,0.4749636948108673,0.4498583972454071,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9331421256065368,0.4082544147968292,0.286337286233902,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9013966917991638,0.3721153140068054,0.3536031544208526,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7670572400093079,0.2271088659763336,1.0302821397781372,284.91192626953125,284.95001220703125,299.326416015625,294.706787109375,297.8637084960937,297.22711181640625,284.91314697265625,1.0,0.6125619411468506,0.3807914555072784,0.3807914555072784,1.0,1.0,-3.4377458095550537,0.993352472782135,2.4443933963775635,-0.0460937954485416,0.8604863286018372,0.8604863286018372,0.0,124.44412994384766,131.0,66398.765625,0.0,3046.5869140625,1.0,278.5580139160156,283.00701904296875,297.7237548828125,302.03350830078125,293.1499938964844,293.1499938964844,278.8500061035156,38183.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005594849586487,1.0,0.0,0.0,3.566176414489746,3.566199779510498,8.485919806844322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9458.9580078125,0.0,1457.8555908203125,1895.4371337890625,0.0,3408.798828125,0.8885053992271423,1.0,0.0,3.0,1.0,0.0
17838540,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.515777051448822,0.4590945243835449,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.981897473335266,0.476249635219574,0.4508965015411377,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.931633472442627,0.4086104035377502,0.2864556312561035,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9002793431282043,0.3726177811622619,0.3539457321166992,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7659376263618469,0.2272289097309112,1.030490517616272,285.0220031738281,284.95001220703125,299.3360290527344,294.7127685546875,297.8670349121094,297.2276306152344,285.0227355957031,1.0,0.6137008666992188,0.3804722130298614,0.3804722130298614,1.0,1.0,-3.4428200721740723,0.9940711855888368,2.44874906539917,-0.0469190664589405,0.9404810070991516,0.9404810070991516,0.0,125.19802856445312,131.0,65758.703125,0.0,3062.412353515625,1.0,278.799560546875,283.130126953125,297.6845703125,301.840576171875,293.1499938964844,293.1499938964844,278.8500061035156,33669.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952228426933289,1.0,0.0,0.0,3.624924659729004,3.624948024749756,8.767812573751144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9781.0234375,0.0,1488.1292724609375,1895.4371337890625,0.0,3359.0146484375,0.8994336724281311,1.0,0.0,3.0,1.0,0.0
17838600,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.5151839256286621,0.4608921110630035,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.981572449207306,0.4776191711425781,0.4522068500518799,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9305887818336488,0.4090648293495178,0.286785364151001,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8995262384414673,0.3732020258903503,0.3545121550559997,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7651252746582031,0.2274103462696075,1.0313653945922852,285.00848388671875,284.95001220703125,299.3456420898437,294.7186889648437,297.8710327148437,297.22918701171875,285.0072631835937,1.0,0.615029513835907,0.3801530003547668,0.3801530003547668,1.0,1.0,-3.4493322372436523,0.9952636361122132,2.454068660736084,-0.0476941913366317,0.9536730647087096,0.9536730647087096,0.0,125.94200897216795,134.0,66043.9453125,0.0,3081.46484375,1.0,278.8419494628906,283.11822509765625,297.7024841308594,301.914794921875,293.1499938964844,293.1499938964844,278.54998779296875,33119.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939647078514099,1.0,0.0,0.0,3.6929852962493896,3.6930091381073,9.100147622120858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10526.935546875,0.0,1559.7144775390625,1895.4371337890625,0.0,3347.2646484375,0.9128735065460204,1.0,0.0,3.0,1.0,0.0
17838660,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9990000128746032,0.513819694519043,0.462654173374176,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9802323579788208,0.4785871505737304,0.4533702135086059,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9282660484313964,0.4091156721115112,0.2870110273361206,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8977049589157104,0.3734705746173858,0.3549750447273254,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7634491920471191,0.2273911833763122,1.0319862365722656,284.8836669921875,284.95001220703125,299.3552551269531,294.724609375,297.8726806640625,297.2275390625,284.882568359375,1.0,0.6164161562919617,0.3797404170036316,0.3797404170036316,1.0,1.0,-3.4549930095672607,0.9958992004394532,2.459093809127808,-0.0486841574311256,0.8687021732330322,0.8687021732330322,0.0,127.06754302978516,134.0,67050.6875,0.0,3100.900146484375,1.0,278.5975341796875,282.9757385253906,297.75701904296875,302.147705078125,293.1499938964844,293.1499938964844,278.54998779296875,37322.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999078869819641,1.0,0.0,0.0,3.664318084716797,3.664342403411865,8.959414685705269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10219.6123046875,0.0,1559.0924072265625,1895.4371337890625,0.0,3402.7255859375,0.9074138402938844,1.0,0.0,3.0,1.0,0.0
17838720,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9949498772621156,0.5123681426048279,0.461711585521698,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.976234495639801,0.4794268906116485,0.4542409181594848,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9227116107940674,0.4090284705162048,0.287014365196228,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8931594491004944,0.3736177384853363,0.3552047312259674,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7595505118370056,0.2272629141807556,1.0318984985351562,284.90826416015625,284.95001220703125,299.3648986816406,294.73046875,297.8737487792969,297.2248229980469,284.9093017578125,1.0,0.617547333240509,0.3793278038501739,0.3793278038501739,1.0,1.0,-3.455423355102539,0.994786500930786,2.460636854171753,-0.0499902069568634,0.8668294548988342,0.8668294548988342,0.0,129.08221435546875,137.0,66877.1015625,0.0,3113.46484375,1.0,278.5577697753906,282.9965515136719,297.7508544921875,302.0934143066406,293.1499938964844,293.1499938964844,278.8500061035156,38112.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901594877243042,1.0,0.0,0.0,3.599985122680664,3.6000092029571533,8.647583058518649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9519.4169921875,0.0,1493.8209228515625,1895.4371337890625,0.0,3418.44677734375,0.895850419998169,1.0,0.0,3.0,1.0,0.0
17838780,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9910247921943665,0.5117854475975037,0.4608532190322876,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9727814197540284,0.4806348979473114,0.4552511572837829,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9180230498313904,0.4093167781829834,0.2871200740337372,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8893006443977356,0.3740528225898742,0.355531096458435,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7562128901481628,0.2273056358098983,1.0319793224334717,285.0181884765625,284.95001220703125,299.37457275390625,294.7362670898437,297.8768310546875,297.2249755859375,285.0189514160156,1.0,0.6186031103134155,0.3789152204990387,0.3789152204990387,1.0,1.0,-3.455965518951416,0.9937042593955994,2.462261199951172,-0.0511848703026771,0.9454935193061828,0.9454935193061828,0.0,130.91384887695312,137.0,66133.8515625,0.0,3125.818115234375,1.0,278.8003234863281,283.1212463378906,297.70977783203125,301.8934936523437,293.1499938964844,293.1499938964844,278.8500061035156,33829.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963432312011719,1.0,0.0,0.0,3.653557062149048,3.653580665588379,8.906868629310338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9835.2626953125,0.0,1520.872802734375,1895.4371337890625,0.0,3369.474365234375,0.9059220552444458,1.0,0.0,3.0,1.0,0.0
