time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838840,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.98855721950531,0.5114697813987732,0.4605721533298492,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9709370732307434,0.4819428920745849,0.4565246403217315,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9153414964675904,0.409719854593277,0.2874294221401214,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8871078491210938,0.3745835721492767,0.3560689091682434,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7542413473129272,0.2274300456047058,1.032685160636902,285.0045471191406,284.95001220703125,299.3842163085937,294.7420349121094,297.8807067871094,297.2262878417969,285.00323486328125,1.0,0.6197896003723145,0.3785026371479034,0.3785026371479034,1.0,1.0,-3.459357976913452,0.9935694336891174,2.4657886028289795,-0.0524083338677883,0.9573546648025512,0.9573546648025512,0.0,132.2259521484375,140.0,66348.7109375,0.0,3141.298095703125,1.0,278.8421630859375,283.1099548339844,297.7257080078125,301.9611511230469,293.1499938964844,293.1499938964844,278.54998779296875,33316.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949786424636841,1.0,0.0,0.0,3.7173893451690674,3.7174134254455566,9.220816536981148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10579.060546875,0.0,1588.9967041015625,1895.4371337890625,0.0,3356.734619140625,0.9184927940368652,1.0,0.0,3.0,1.0,0.0
17838900,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.985440731048584,0.5105798244476318,0.4601351320743561,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9684030413627625,0.4828495383262634,0.4576528966426849,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9119714498519896,0.4097217321395874,0.2876368463039398,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8843026161193848,0.3748006224632263,0.356504738330841,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7518084645271301,0.2273659259080886,1.0331815481185913,284.8780212402344,284.95001220703125,299.3939208984375,294.74774169921875,297.88201904296875,297.2240295410156,284.8768005371094,1.0,0.6209469437599182,0.3780900537967682,0.3780900537967682,1.0,1.0,-3.4618046283721924,0.9931157231330872,2.468688726425171,-0.0535908304154872,0.8696177005767822,0.8696177005767822,0.0,133.7764434814453,140.0,67282.4296875,0.0,3156.046875,1.0,278.5970458984375,282.9666442871094,297.778564453125,302.1879577636719,293.1499938964844,293.1499938964844,278.54998779296875,37573.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006881713867188,1.0,0.0,0.0,3.684106111526489,3.6841306686401367,9.056440148924594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10255.546875,0.0,1583.3319091796875,1895.4371337890625,0.0,3409.998291015625,0.9119760990142822,1.0,0.0,3.0,1.0,0.0
17838960,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9810861349105836,0.509602963924408,0.4592888951301574,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.964603841304779,0.4836446046829223,0.458469033241272,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.90739506483078,0.4096014499664306,0.2876084744930267,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8803800940513611,0.374911367893219,0.356688916683197,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7484913468360901,0.2272146493196487,1.0329244136810305,284.9049072265625,284.95001220703125,299.4035949707031,294.7533874511719,297.88262939453125,297.2206115722656,284.9061584472656,1.0,0.6219422817230225,0.3777320384979248,0.3777320384979248,1.0,1.0,-3.461623430252075,0.991951823234558,2.4696714878082275,-0.0547496974468231,0.8676270246505737,0.8676270246505737,0.0,135.70071411132812,143.0,67053.21875,0.0,3167.01318359375,1.0,278.5576171875,282.9903259277344,297.7712707519531,302.1270446777344,293.1499938964844,293.1499938964844,278.8500061035156,38360.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020720720291138,1.0,0.0,0.0,3.614283323287964,3.614307403564453,8.716411343812069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9543.45703125,0.0,1511.2830810546875,1895.4371337890625,0.0,3422.891357421875,0.8992555737495422,1.0,0.0,3.0,1.0,0.0
17839020,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.977609157562256,0.5092732906341553,0.4587395787239074,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.961788773536682,0.4848299920558929,0.4594385325908661,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9040516018867492,0.4098750352859497,0.2876909673213959,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8774393200874329,0.3753270208835602,0.3569798469543457,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.745953381061554,0.2272515296936035,1.0328974723815918,285.01690673828125,284.95001220703125,299.413330078125,294.75897216796875,297.8858947753906,297.2208557128906,285.0177917480469,1.0,0.6229469180107117,0.3773740231990814,0.3773740231990814,1.0,1.0,-3.4626340866088867,0.9911962747573853,2.471437931060791,-0.0559598989784717,0.9469261169433594,0.9469261169433594,0.0,137.28823852539062,143.0,66293.15625,0.0,3178.72705078125,1.0,278.8006286621094,283.1170654296875,297.7301330566406,301.92449951171875,293.1499938964844,293.1499938964844,278.8500061035156,33973.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965862393379211,1.0,0.0,0.0,3.6659886837005615,3.666012525558472,8.967585358732322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9860.37890625,0.0,1535.8023681640625,1895.4371337890625,0.0,3371.742919921875,0.908833146095276,1.0,0.0,3.0,1.0,0.0
17839080,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.975345492362976,0.509070873260498,0.458613783121109,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9602752923965454,0.4861221313476562,0.4606899917125702,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9021093845367432,0.4102689325809479,0.287988930940628,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8757131099700928,0.3758441805839538,0.3574979305267334,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7443967461585999,0.2273760288953781,1.0335701704025269,285.004638671875,284.95001220703125,299.4230651855469,294.7644958496094,297.88995361328125,297.2223815917969,285.0033874511719,1.0,0.6240832209587097,0.377016007900238,0.377016007900238,1.0,1.0,-3.4661192893981934,0.9912536144256592,2.474865674972534,-0.0570703856647014,0.9595323204994202,0.9595323204994202,0.0,138.49058532714844,146.0,66502.546875,0.0,3193.84912109375,1.0,278.8422546386719,283.10699462890625,297.7464294433594,301.9918518066406,293.1499938964844,293.1499938964844,278.54998779296875,33403.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950788974761963,1.0,0.0,0.0,3.728600263595581,3.7286245822906494,9.276516266254476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10607.4052734375,0.0,1602.537353515625,1895.4371337890625,0.0,3357.670654296875,0.9210892915725708,1.0,0.0,3.0,1.0,0.0
17839140,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9722715616226196,0.5082232356071472,0.4582423269748688,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.957984983921051,0.4870093464851379,0.4617995619773865,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8994725346565247,0.4102603197097778,0.2881878614425659,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.873338520526886,0.3760470151901245,0.357918381690979,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7423534393310547,0.2273124158382415,1.0340566635131836,284.8782043457031,284.95001220703125,299.43280029296875,294.7699279785156,297.89141845703125,297.22027587890625,284.876953125,1.0,0.6252017617225647,0.376658022403717,0.376658022403717,1.0,1.0,-3.468583583831787,0.9909684062004088,2.4776151180267334,-0.0581324361264705,0.8719162344932556,0.8719162344932556,0.0,139.97264099121094,146.0,67443.515625,0.0,3208.2958984375,1.0,278.5968017578125,282.9635314941406,297.799560546875,302.21923828125,293.1499938964844,293.1499938964844,278.54998779296875,37587.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006991982460022,1.0,0.0,0.0,3.6954503059387207,3.695474863052368,9.11229960820492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10282.6123046875,0.0,1596.3509521484375,1895.4371337890625,0.0,3410.100830078125,0.9145456552505492,1.0,0.0,3.0,1.0,0.0
17839200,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9678311944007874,0.507248044013977,0.4574139416217804,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9543803930282592,0.4877806603908539,0.4625933766365051,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8956455588340759,0.410125195980072,0.2881495356559753,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.869875431060791,0.3761405050754547,0.3580861091613769,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.739450216293335,0.2271589189767837,1.0337889194488523,284.9047241210937,284.95001220703125,299.44256591796875,294.7752990722656,297.89215087890625,297.21697998046875,284.906005859375,1.0,0.6261643767356873,0.3763000071048736,0.3763000071048736,1.0,1.0,-3.468347311019897,0.9897952675819396,2.4785521030426025,-0.0593158118426799,0.8696451187133789,0.8696451187133789,0.0,141.8570098876953,149.0,67212.8125,0.0,3218.91796875,1.0,278.5575256347656,282.9869384765625,297.7925109863281,302.1586303710937,293.1499938964844,293.1499938964844,278.8500061035156,38380.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020432829856871,1.0,0.0,0.0,3.6255059242248535,3.625530242919922,8.770624617682188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9566.412109375,0.0,1523.7823486328125,1895.4371337890625,0.0,3422.62353515625,0.9017609357833862,1.0,0.0,3.0,1.0,0.0
17839260,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9642812609672546,0.5069007277488708,0.4568562507629394,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9517154693603516,0.488946259021759,0.4635412693023681,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8927286863327026,0.4103848934173584,0.2882213294506073,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8672631978988647,0.3765405714511871,0.3583606481552124,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7372035980224609,0.2271930277347564,1.033746600151062,285.0174865722656,284.95001220703125,299.45233154296875,294.7806091308594,297.8955078125,297.21728515625,285.0184326171875,1.0,0.6271393895149231,0.3759656548500061,0.3759656548500061,1.0,1.0,-3.469261407852173,0.9890722036361694,2.480189323425293,-0.0604843348264694,0.9495290517807008,0.9495290517807008,0.0,143.42176818847656,149.0,66443.7421875,0.0,3230.310302734375,1.0,278.8008728027344,283.11456298828125,297.75146484375,301.9556579589844,293.1499938964844,293.1499938964844,278.8500061035156,34003.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896546483039856,1.0,0.0,0.0,3.676582098007202,3.6766061782836914,9.01948737919156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9884.8564453125,0.0,1547.898681640625,1895.4371337890625,0.0,3371.371337890625,0.911226749420166,1.0,0.0,3.0,1.0,0.0
17839320,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9619839787483216,0.5066733360290527,0.4567108750343323,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9503211379051208,0.4902205467224121,0.4647751152515411,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.890998125076294,0.410766452550888,0.2885100245475769,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8657453656196594,0.3770438134670257,0.3588646650314331,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7358303666114807,0.2273149341344833,1.0344057083129885,285.005615234375,284.95001220703125,299.4621276855469,294.7857971191406,297.899658203125,297.2189025878906,285.0043640136719,1.0,0.6282488107681274,0.3756313025951385,0.3756313025951385,1.0,1.0,-3.4726476669311523,0.989162802696228,2.4834847450256348,-0.0615375116467475,0.9626827836036682,0.9626827836036682,0.0,144.60888671875,152.0,66651.90625,0.0,3245.190185546875,1.0,278.84234619140625,283.10479736328125,297.76763916015625,302.02294921875,293.1499938964844,293.1499938964844,278.54998779296875,33415.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950387239456177,1.0,0.0,0.0,3.738958358764648,3.738982677459717,9.328128385277524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10635.4169921875,0.0,1614.603271484375,1895.4371337890625,0.0,3357.2958984375,0.923436403274536,1.0,0.0,3.0,1.0,0.0
17839380,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9588487148284912,0.5057958364486694,0.4563148617744446,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9481565952301024,0.4910838305950165,0.465865284204483,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8886023759841919,0.4107424020767212,0.2886993885040283,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8636239767074585,0.3772298097610473,0.3592707514762878,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7340009212493896,0.2272468209266662,1.0348762273788452,284.8783874511719,284.95001220703125,299.471923828125,294.7909240722656,297.9012145996094,297.2169189453125,284.87701416015625,1.0,0.6293420195579529,0.3752969205379486,0.3752969205379486,1.0,1.0,-3.4750001430511475,0.9889072179794312,2.4860928058624268,-0.0625272914767265,0.8747625350952148,0.8747625350952148,0.0,146.08181762695312,152.0,67604.0859375,0.0,3259.384765625,1.0,278.5965576171875,282.9603881835937,297.8205261230469,302.25067138671875,293.1499938964844,293.1499938964844,278.54998779296875,37541.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006573557853699,1.0,0.0,0.0,3.706908464431762,3.706933259963989,9.168895189759496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10309.970703125,0.0,1609.119873046875,1895.4371337890625,0.0,3409.71142578125,0.9170960187911988,1.0,0.0,3.0,1.0,0.0
17839440,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9543144106864928,0.5047829747200012,0.4554564952850342,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.944694459438324,0.4918256402015686,0.4666334390640259,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8850816488265991,0.4105868935585022,0.2886485159397125,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8604851365089417,0.3773021996021271,0.3594204783439636,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.731355607509613,0.227085456252098,1.0345808267593384,284.9041442871094,284.95001220703125,299.48175048828125,294.79595947265625,297.9019470214844,297.2135925292969,284.90545654296875,1.0,0.6302786469459534,0.374962568283081,0.374962568283081,1.0,1.0,-3.47461199760437,0.9877529740333556,2.48685884475708,-0.0636245086789131,0.8718445897102356,0.8718445897102356,0.0,147.96466064453125,155.0,67369.859375,0.0,3269.66015625,1.0,278.55743408203125,282.9832763671875,297.813232421875,302.1898498535156,293.1499938964844,293.1499938964844,278.8500061035156,38383.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902012825012207,1.0,0.0,0.0,3.6368603706359854,3.636884689331055,8.825647341836884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9589.0166015625,0.0,1536.3660888671875,1895.4371337890625,0.0,3422.33984375,0.904280424118042,1.0,0.0,3.0,1.0,0.0
17839500,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9507081508636476,0.504398763179779,0.4548655748367309,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.942150890827179,0.492967426776886,0.4675560295581817,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.882396936416626,0.4108291566371918,0.2887070775032043,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8581143021583557,0.3776840567588806,0.3596764504909515,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7292914986610413,0.2271121889352798,1.034504532814026,285.0176086425781,284.95001220703125,299.4916076660156,294.8009033203125,297.90533447265625,297.2139587402344,285.01861572265625,1.0,0.6312271356582642,0.3746282160282135,0.3746282160282135,1.0,1.0,-3.475359916687012,0.9869746565818788,2.4883852005004883,-0.0647677183151245,0.952110469341278,0.952110469341278,0.0,149.530029296875,155.0,66589.078125,0.0,3280.703125,1.0,278.8011474609375,283.1117553710937,297.7718505859375,301.9858703613281,293.1499938964844,293.1499938964844,278.8500061035156,34034.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965266346931458,1.0,0.0,0.0,3.6871554851531982,3.687179565429688,9.071439421859396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9908.482421875,0.0,1560.0435791015625,1895.4371337890625,0.0,3371.1865234375,0.9136140942573548,1.0,0.0,3.0,1.0,0.0
17839560,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.948395848274231,0.504138171672821,0.4546887874603271,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9408554434776306,0.4942214488983154,0.4687696397304535,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8808215856552124,0.4111965000629425,0.2889849543571472,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8567524552345276,0.3781719505786896,0.3601648807525635,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.728034496307373,0.2272282093763351,1.0351343154907229,285.0061340332031,284.95001220703125,299.50146484375,294.8057556152344,297.9095458984375,297.21563720703125,285.0048828125,1.0,0.6323108673095703,0.3742965757846832,0.3742965757846832,1.0,1.0,-3.478602647781372,0.9870178699493408,2.4915847778320312,-0.0657871663570404,0.9656718969345092,0.9656718969345092,0.0,150.7150115966797,158.0,66793.4453125,0.0,3295.30859375,1.0,278.84246826171875,283.1023864746094,297.7876281738281,302.05255126953125,293.1499938964844,293.1499938964844,278.54998779296875,33435.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895022988319397,1.0,0.0,0.0,3.749131202697754,3.749155759811402,9.378957770422858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10662.1044921875,0.0,1626.567138671875,1895.4371337890625,0.0,3357.1484375,0.9257442355155944,1.0,0.0,3.0,1.0,0.0
17839620,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.945258617401123,0.5032286643981934,0.4542639851570129,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9388217329978944,0.4950597286224365,0.4698391258716583,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8786332607269287,0.4111566841602325,0.2891642451286316,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8548395037651062,0.3783407211303711,0.3605560958385467,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7263498306274414,0.2271535247564315,1.0355780124664309,284.8782043457031,284.95001220703125,299.5113525390625,294.8105163574219,297.9111328125,297.21368408203125,284.8767395019531,1.0,0.6333792209625244,0.3739649653434753,0.3739649653434753,1.0,1.0,-3.480820178985596,0.9867191910743712,2.49410080909729,-0.066736564040184,0.8773905634880066,0.8773905634880066,0.0,152.18521118164062,158.0,67754.0390625,0.0,3309.2275390625,1.0,278.5963439941406,282.95709228515625,297.840087890625,302.2802429199219,293.1499938964844,293.1499938964844,278.54998779296875,37508.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900639533996582,1.0,0.0,0.0,3.7178971767425537,3.71792221069336,9.223336405739246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10335.5478515625,0.0,1621.5233154296875,1895.4371337890625,0.0,3409.545166015625,0.9195493459701538,1.0,0.0,3.0,1.0,0.0
17839680,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9407353401184082,0.502179741859436,0.4533755779266357,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.93552827835083,0.49577197432518,0.4705811440944671,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8753862977027893,0.4109815061092376,0.2891010642051697,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.851976215839386,0.3783924877643585,0.3606879711151123,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7238744497299194,0.2269831746816635,1.035248637199402,284.90338134765625,284.95001220703125,299.5212707519531,294.8151550292969,297.9118957519531,297.2104187011719,284.9047241210937,1.0,0.6342904567718506,0.3736333549022674,0.3736333549022674,1.0,1.0,-3.480271339416504,0.9855177998542786,2.494753360748291,-0.0678215324878692,0.8738513588905334,0.8738513588905334,0.0,154.06887817382812,161.0,67515.0703125,0.0,3319.1435546875,1.0,278.557373046875,282.9796447753906,297.8324584960937,302.2188720703125,293.1499938964844,293.1499938964844,278.8500061035156,38394.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020010232925416,1.0,0.0,0.0,3.647585153579712,3.64760971069336,8.877776167537377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9609.9169921875,0.0,1548.3843994140625,1895.4371337890625,0.0,3422.22998046875,0.9066680073738098,1.0,0.0,3.0,1.0,0.0
17839740,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9371684789657592,0.5017618536949158,0.4527535140514374,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9331302046775818,0.4968904554843902,0.471478670835495,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8729144334793091,0.4112076759338379,0.289147138595581,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8498145937919617,0.378757119178772,0.3609260022640228,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7219271659851074,0.227002277970314,1.03513503074646,285.0175476074219,284.95001220703125,299.5311889648437,294.8196716308594,297.915283203125,297.2108154296875,285.01861572265625,1.0,0.6352130770683289,0.3733017146587372,0.3733017146587372,1.0,1.0,-3.480853796005249,0.9846876263618468,2.496166229248047,-0.0689119324088096,0.9544546604156494,0.9544546604156494,0.0,155.63526916503906,161.0,66722.2265625,0.0,3329.83251953125,1.0,278.8013916015625,283.10894775390625,297.7906799316406,302.0137939453125,293.1499938964844,293.1499938964844,278.8500061035156,34068.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965210914611816,1.0,0.0,0.0,3.6970582008361816,3.697082281112671,9.120231538872758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9930.2119140625,0.0,1571.5216064453125,1895.4371337890625,0.0,3371.134765625,0.9158550500869752,1.0,0.0,3.0,1.0,0.0
17839800,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.934917449951172,0.5014720559120178,0.4525485634803772,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9319547414779664,0.4981250762939453,0.4726725816726684,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8714902400970459,0.4115624725818634,0.2894151210784912,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8485963940620422,0.3792310655117035,0.3613998889923095,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.720751941204071,0.22711281478405,1.035735011100769,285.0064697265625,284.95001220703125,299.5411071777344,294.8240966796875,297.91943359375,297.2125244140625,285.0052185058594,1.0,0.636272132396698,0.3729701042175293,0.3729701042175293,1.0,1.0,-3.4839603900909424,0.98467355966568,2.4992868900299072,-0.0697937086224556,0.968342661857605,0.968342661857605,0.0,156.8175048828125,164.0,66921.2890625,0.0,3344.16845703125,1.0,278.8424987792969,283.0998840332031,297.8059997558594,302.0797424316406,293.1499938964844,293.1499938964844,278.54998779296875,33459.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895021378993988,1.0,0.0,0.0,3.758541822433472,3.758566379547119,9.42610029142088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10686.2900390625,0.0,1637.7384033203125,1895.4371337890625,0.0,3357.13330078125,0.9278877377510072,1.0,0.0,3.0,1.0,0.0
17839860,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9318827390670776,0.5005353093147278,0.4520982205867767,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9300828576087952,0.4989393055438995,0.4737216532230377,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8695022463798523,0.4115085005760193,0.2895850539207458,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8468738794326782,0.3793841004371643,0.3617770075798034,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7191649675369263,0.2270322144031524,1.0361521244049072,284.8779296875,284.95001220703125,299.55108642578125,294.8283996582031,297.92095947265625,297.21063232421875,284.8763732910156,1.0,0.6373166441917419,0.3726398646831512,0.3726398646831512,1.0,1.0,-3.4860498905181885,0.9843232035636902,2.501726627349853,-0.0705659687519073,0.8796731233596802,0.8796731233596802,0.0,158.28443908691406,164.0,67885.9453125,0.0,3357.8173828125,1.0,278.5961303710937,282.9538879394531,297.8579406738281,302.3070373535156,293.1499938964844,293.1499938964844,278.54998779296875,37489.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006286859512329,1.0,0.0,0.0,3.727836608886719,3.727861642837525,9.27271685213782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10358.2001953125,0.0,1632.8858642578125,1895.4371337890625,0.0,3409.444091796875,0.9217758178710938,1.0,0.0,3.0,1.0,0.0
17839920,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.927526354789734,0.499456524848938,0.4511842131614685,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9270085096359252,0.4996238350868225,0.4744384288787842,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8665208220481873,0.4113160073757171,0.2895105481147766,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8442614078521729,0.379417359828949,0.3618922233581543,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.716789722442627,0.2268541306257248,1.0357906818389893,284.902587890625,284.95001220703125,299.5610656738281,294.83258056640625,297.921630859375,297.2073669433594,284.9039306640625,1.0,0.6382039189338684,0.3723096549510956,0.3723096549510956,1.0,1.0,-3.485353469848633,0.9830668568611144,2.502286672592163,-0.0714714974164962,0.8755491971969604,0.8755491971969604,0.0,160.16763305664062,167.0,67639.8359375,0.0,3367.389892578125,1.0,278.55731201171875,282.9761047363281,297.849853515625,302.244873046875,293.1499938964844,293.1499938964844,278.8500061035156,38412.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019879102706908,1.0,0.0,0.0,3.657140254974365,3.6571648120880127,8.924348549044225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9628.0478515625,0.0,1559.213623046875,1895.4371337890625,0.0,3422.10791015625,0.908801794052124,1.0,0.0,3.0,1.0,0.0
17839980,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9241232872009276,0.4990103244781494,0.4505360126495361,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9247872829437256,0.5007207989692688,0.4753122925758362,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8642507791519165,0.4115276634693146,0.2895453572273254,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8422859907150269,0.3797662258148193,0.3621138036251068,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7149001955986023,0.2268663793802261,1.035643458366394,285.0173645019531,284.95001220703125,299.571044921875,294.8366394042969,297.92498779296875,297.2077941894531,285.0184631347656,1.0,0.639102578163147,0.3719794154167175,0.3719794154167175,1.0,1.0,-3.4857876300811768,0.982182800769806,2.503604888916016,-0.0724305808544159,0.9564058780670166,0.9564058780670166,0.0,161.73355102539062,167.0,66834.03125,0.0,3377.7490234375,1.0,278.8016052246094,283.1061706542969,297.8076171875,302.0385131835937,293.1499938964844,293.1499938964844,278.8500061035156,34106.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965058922767639,1.0,0.0,0.0,3.705745458602905,3.7057697772979736,9.163143204204972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9948.759765625,0.0,1581.6953125,1895.4371337890625,0.0,3370.992919921875,0.9178273677825928,1.0,0.0,3.0,1.0,0.0
17840040,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9219957590103148,0.4986961781978607,0.4503074288368225,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.923725724220276,0.5019380450248718,0.4764882922172546,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8629530668258667,0.4118706881999969,0.2898043394088745,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8411812782287598,0.3802268803119659,0.3625742495059967,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7137578725814819,0.2269713729619979,1.0362157821655271,285.0066833496094,284.95001220703125,299.5810852050781,294.840576171875,297.9291687011719,297.2095947265625,285.0054626464844,1.0,0.6401388049125671,0.3716492056846618,0.3716492056846618,1.0,1.0,-3.488771915435791,0.9821258783340454,2.506646156311035,-0.0732812210917472,0.9705914258956908,0.9705914258956908,0.0,162.91249084472656,170.0,67028.15625,0.0,3391.837158203125,1.0,278.8425598144531,283.09747314453125,297.82244873046875,302.1036071777344,293.1499938964844,293.1499938964844,278.54998779296875,33486.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950021862983704,1.0,0.0,0.0,3.7667102813720703,3.7667348384857178,9.467116228734084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10706.9033203125,0.0,1647.5235595703125,1895.4371337890625,0.0,3356.95458984375,0.9297503232955932,1.0,0.0,3.0,1.0,0.0
17840100,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.919148325920105,0.4977384805679321,0.4498368799686432,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9220106601715088,0.5027326345443726,0.4775203168392181,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8611312508583069,0.41180419921875,0.2899659872055053,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8396071195602417,0.3803655803203583,0.3629385530948639,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7122008204460144,0.226885125041008,1.036608338356018,284.87774658203125,284.95001220703125,299.59112548828125,294.8443603515625,297.9307556152344,297.207763671875,284.8761291503906,1.0,0.6411617398262024,0.3713189661502838,0.3713189661502838,1.0,1.0,-3.490750551223755,0.9817354083061218,2.5090153217315674,-0.0740627497434616,0.8816816210746765,0.8816816210746765,0.0,164.37522888183594,170.0,67997.8671875,0.0,3405.244384765625,1.0,278.595947265625,282.9509582519531,297.87384033203125,302.33056640625,293.1499938964844,293.1499938964844,278.54998779296875,37474.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006016254425049,1.0,0.0,0.0,3.7364466190338135,3.7364718914031982,9.31560066419479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10377.6591796875,0.0,1642.78369140625,1895.4371337890625,0.0,3409.19189453125,0.9237080812454224,1.0,0.0,3.0,1.0,0.0
17840160,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9151037335395812,0.4966372549533844,0.4489037990570068,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9191712737083436,0.5033964514732361,0.4782175123691559,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8583804965019226,0.4115970432758331,0.2898819744586944,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8371978402137756,0.3803825378417969,0.3630391955375671,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.709834635257721,0.2267002314329147,1.0362190008163452,284.9020080566406,284.95001220703125,299.6011657714844,294.8480224609375,297.9314880371094,297.2045288085937,284.90338134765625,1.0,0.6420279145240784,0.3710039556026459,0.3710039556026459,1.0,1.0,-3.4899332523345947,0.9804809093475342,2.5094523429870605,-0.0749037861824035,0.8771188855171204,0.8771188855171204,0.0,166.25582885742188,173.0,67747.4609375,0.0,3414.517578125,1.0,278.5572509765625,282.9729309082031,297.86529541015625,302.2677307128906,293.1499938964844,293.1499938964844,278.8500061035156,38424.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019641876220704,1.0,0.0,0.0,3.6655101776123047,3.665534734725952,8.965244546743634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9643.8427734375,0.0,1568.711181640625,1895.4371337890625,0.0,3421.88671875,0.9106733798980712,1.0,0.0,3.0,1.0,0.0
17840220,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9119883179664612,0.4961698353290558,0.4482360184192657,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9171401262283324,0.504480242729187,0.4790751039981842,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8562872409820557,0.4117968082427978,0.2899073958396911,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8353736996650696,0.3807179629802704,0.3632466197013855,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7079324722290039,0.226706713438034,1.0360430479049685,285.017333984375,284.95001220703125,299.6112670898437,294.8515625,297.93487548828125,297.2050476074219,285.0184631347656,1.0,0.6429058909416199,0.3706889748573303,0.3706889748573303,1.0,1.0,-3.4902498722076416,0.9796022176742554,2.5106475353240967,-0.0758024975657463,0.958208441734314,0.958208441734314,0.0,167.8191680908203,173.0,66931.578125,0.0,3424.60107421875,1.0,278.8017883300781,283.1036376953125,297.8226013183594,302.0602722167969,293.1499938964844,293.1499938964844,278.8500061035156,34137.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964888453483582,1.0,0.0,0.0,3.713432788848877,3.713456869125366,9.201198736263904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9965.0107421875,0.0,1590.7113037109375,1895.4371337890625,0.0,3370.833251953125,0.9195705652236938,1.0,0.0,3.0,1.0,0.0
17840280,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9100714325904846,0.495838314294815,0.4479899406433105,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9162024855613708,0.5056896805763245,0.4802416265010834,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.855104386806488,0.412130743265152,0.2901591658592224,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8343654274940491,0.3811678886413574,0.3636958003044128,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7067968845367432,0.226807489991188,1.0365930795669556,285.0069885253906,284.95001220703125,299.6213684082031,294.8549194335937,297.93914794921875,297.2069091796875,285.0057678222656,1.0,0.6439229846000671,0.3703739643096924,0.3703739643096924,1.0,1.0,-3.4931435585021973,0.979557454586029,2.5135860443115234,-0.0766024440526962,0.9726918935775756,0.9726918935775756,0.0,168.9932403564453,176.0,67121.9609375,0.0,3438.5,1.0,278.8426208496094,283.0952453613281,297.8368530273437,302.1246032714844,293.1499938964844,293.1499938964844,278.54998779296875,33506.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894990861415863,1.0,0.0,0.0,3.774001836776733,3.77402663230896,9.503805245003604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10725.0634765625,0.0,1656.2647705078125,1895.4371337890625,0.0,3356.848876953125,0.9314108490943908,1.0,0.0,3.0,1.0,0.0
17840340,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9075336456298828,0.4948665499687195,0.447505235671997,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9146633744239808,0.5064746141433716,0.4812656342983246,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.853434681892395,0.4120543301105499,0.2903142869472503,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8329178094863892,0.3812947273254394,0.3640496134757995,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7052614092826843,0.2267169505357742,1.0369665622711182,284.8776550292969,284.95001220703125,299.6315002441406,294.858154296875,297.9408264160156,297.2052001953125,284.8759765625,1.0,0.6449282765388489,0.3700589537620544,0.3700589537620544,1.0,1.0,-3.495044469833374,0.979184865951538,2.515859603881836,-0.0773407667875289,0.8835609555244446,0.8835609555244446,0.0,170.45040893554688,176.0,68096.6640625,0.0,3451.73046875,1.0,278.5957946777344,282.9482116699219,297.8876647949219,302.35113525390625,293.1499938964844,293.1499938964844,278.54998779296875,37456.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005917906761169,1.0,0.0,0.0,3.744218349456787,3.744243621826172,9.354393455396348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10394.837890625,0.0,1651.7191162109375,1895.4371337890625,0.0,3409.10009765625,0.925450086593628,1.0,0.0,3.0,1.0,0.0
17840400,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9039798378944396,0.4937491118907928,0.4465592503547668,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9120854139328004,0.5071280598640442,0.4819527864456177,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8508902788162231,0.4118342995643616,0.2902224957942962,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8306754231452942,0.3812971413135528,0.3641379475593567,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7029509544372559,0.226526528596878,1.0365550518035889,284.90142822265625,284.95001220703125,299.64166259765625,294.8612365722656,297.941650390625,297.2020568847656,284.90283203125,1.0,0.6457774639129639,0.3697439432144165,0.3697439432144165,1.0,1.0,-3.4941399097442627,0.977904200553894,2.516235589981079,-0.0781906694173812,0.8785362243652344,0.8785362243652344,0.0,172.3271484375,179.0,67842.8671875,0.0,3460.7734375,1.0,278.55718994140625,282.9698486328125,297.87860107421875,302.2877197265625,293.1499938964844,293.1499938964844,278.8500061035156,38434.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901964008808136,1.0,0.0,0.0,3.673148632049561,3.673173189163208,9.002648084788234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9657.68359375,0.0,1577.40576171875,1895.4371337890625,0.0,3421.884765625,0.9123724699020386,1.0,0.0,3.0,1.0,0.0
17840460,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.901276469230652,0.4932579696178436,0.4458739161491394,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9102577567100524,0.5082122087478638,0.4828051626682281,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.848946213722229,0.4120131134986877,0.2902365326881408,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8289668560028076,0.3816112875938415,0.364328920841217,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7011282444000244,0.2265281975269317,1.0363562107086182,285.0173034667969,284.95001220703125,299.6518249511719,294.8641662597656,297.94512939453125,297.20263671875,285.0184936523437,1.0,0.6466384530067444,0.3694492280483246,0.3694492280483246,1.0,1.0,-3.49435830116272,0.9770512580871582,2.517307043075561,-0.0790554583072662,0.959911584854126,0.959911584854126,0.0,173.8897247314453,179.0,67018.7265625,0.0,3470.633056640625,1.0,278.80194091796875,283.1011657714844,297.8353271484375,302.07916259765625,293.1499938964844,293.1499938964844,278.8500061035156,34162.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965028524398804,1.0,0.0,0.0,3.720473766326904,3.7204980850219727,9.236124469680362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9979.4111328125,0.0,1598.9794921875,1895.4371337890625,0.0,3370.96435546875,0.9211649298667908,1.0,0.0,3.0,1.0,0.0
17840520,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8995867371559143,0.4928995072841644,0.4456051290035248,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9094398617744446,0.5094299912452698,0.4839765131473541,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8478438854217529,0.4123187959194183,0.2904714047908783,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8280178308486938,0.3820333778858185,0.3647552728652954,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.700050413608551,0.2266252934932708,1.0368887186050415,285.0072937011719,284.95001220703125,299.6620178222656,294.866943359375,297.9495544433594,297.20465087890625,285.0060729980469,1.0,0.6476380228996277,0.3691544830799103,0.3691544830799103,1.0,1.0,-3.4971516132354736,0.9770339727401732,2.5201175212860107,-0.0798310711979866,0.9746795892715454,0.9746795892715454,0.0,175.0646209716797,182.0,67206.1796875,0.0,3484.3486328125,1.0,278.8426513671875,283.09307861328125,297.8489990234375,302.1427001953125,293.1499938964844,293.1499938964844,278.54998779296875,33523.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950174450874329,1.0,0.0,0.0,3.780701160430908,3.780725955963135,9.537575351714622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10741.2041015625,0.0,1664.3094482421875,1895.4371337890625,0.0,3357.096923828125,0.932935357093811,1.0,0.0,3.0,1.0,0.0
17840580,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.897310733795166,0.4919010698795318,0.4450967907905578,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.908075988292694,0.5102229118347168,0.4850088953971863,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8462803363800049,0.4122077524662018,0.2906050384044647,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8266460299491882,0.3821260035037994,0.3650804162025451,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6985912919044495,0.2265307158231735,1.0372469425201416,284.8775634765625,284.95001220703125,299.6722412109375,294.8695373535156,297.95135498046875,297.2030334472656,284.8758239746094,1.0,0.648625373840332,0.3688597679138183,0.3688597679138183,1.0,1.0,-3.4989447593688965,0.9766879677772522,2.522256851196289,-0.080553188920021,0.8853422403335571,0.8853422403335571,0.0,176.52337646484375,182.0,68186.0546875,0.0,3497.367919921875,1.0,278.5956420898437,282.945556640625,297.8991394042969,302.3687744140625,293.1499938964844,293.1499938964844,278.54998779296875,37437.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006266593933105,1.0,0.0,0.0,3.751407384872437,3.751432657241821,9.390349759996752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10410.158203125,0.0,1659.9957275390625,1895.4371337890625,0.0,3409.425048828125,0.9270605444908142,1.0,0.0,3.0,1.0,0.0
17840640,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8940268754959106,0.4907542765140533,0.4441260993480682,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9057698845863342,0.5108834505081177,0.4857029318809509,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8438869714736938,0.4119485318660736,0.29048752784729,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8245059251785278,0.3820896446704864,0.3651343286037445,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6963856816291809,0.2263347208499908,1.0368157625198364,284.90093994140625,284.95001220703125,299.6824951171875,294.8719787597656,297.9523010253906,297.1999816894531,284.90234375,1.0,0.6494556069374084,0.368565022945404,0.368565022945404,1.0,1.0,-3.4979097843170166,0.9754295349121094,2.5224802494049072,-0.0813918858766555,0.8798845410346985,0.8798845410346985,0.0,178.40354919433594,185.0,67929.640625,0.0,3506.115966796875,1.0,278.55712890625,282.9668884277344,297.88946533203125,302.3046264648437,293.1499938964844,293.1499938964844,278.8500061035156,38440.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020165205001832,1.0,0.0,0.0,3.680234909057617,3.6802594661712646,9.037417498802824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9669.98828125,0.0,1585.4761962890625,1895.4371337890625,0.0,3422.374267578125,0.9139500260353088,1.0,0.0,3.0,1.0,0.0
