time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840700,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8914481401443481,0.4902413785457611,0.4434179365634918,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9041574597358704,0.511978268623352,0.4865638613700866,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8420563340187073,0.4120992124080658,0.2904779314994812,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8228689432144165,0.3823749423027038,0.3652931749820709,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6946465373039246,0.2263315916061401,1.0365948677062988,285.01727294921875,284.95001220703125,299.6927490234375,294.8742370605469,297.9559326171875,297.20068359375,285.0184936523437,1.0,0.6502974629402161,0.3682703077793121,0.3682703077793121,1.0,1.0,-3.498004913330078,0.974541425704956,2.523463487625122,-0.0823117792606353,0.9614883065223694,0.9614883065223694,0.0,179.96701049804688,185.0,67097.109375,0.0,3515.69775390625,1.0,278.8020935058594,283.0987854003906,297.8455505371094,302.0949401855469,293.1499938964844,293.1499938964844,278.8500061035156,34185.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965722918510437,1.0,0.0,0.0,3.7269697189331055,3.726994037628174,9.268404710383038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9992.0751953125,0.0,1606.638671875,1895.4371337890625,0.0,3371.612548828125,0.9226366877555848,1.0,0.0,3.0,1.0,0.0
17840760,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8898429274559021,0.4898708760738373,0.4431339800357818,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9034692049026488,0.5132081508636475,0.4877461194992065,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8410303592681885,0.4123882949352264,0.2906974852085113,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8219693899154663,0.3827786743640899,0.3656976521015167,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6936294436454773,0.226425439119339,1.037109375,285.007568359375,284.95001220703125,299.7030639648437,294.8763122558594,297.96051025390625,297.2027893066406,285.0063781738281,1.0,0.6512799263000488,0.3679801523685455,0.3679801523685455,1.0,1.0,-3.500718832015991,0.9745104908943176,2.52620816230774,-0.0831371396780014,0.9765192866325378,0.9765192866325378,0.0,181.1369171142578,188.0,67281.4375,0.0,3529.240966796875,1.0,278.8427429199219,283.0909729003906,297.8585205078125,302.1575927734375,293.1499938964844,293.1499938964844,278.54998779296875,33540.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951001763343811,1.0,0.0,0.0,3.7868807315826416,3.7869057655334473,9.568780114932451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10755.390625,0.0,1671.7581787109375,1895.4371337890625,0.0,3357.86962890625,0.9343390464782716,1.0,0.0,3.0,1.0,0.0
17840820,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8876909613609314,0.488866925239563,0.4426178932189941,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9022979736328124,0.5140091776847839,0.4887882769107818,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8395805358886719,0.4122655689716339,0.2908214926719665,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.820672333240509,0.3828569948673248,0.3660077154636383,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6922556161880493,0.2263278812170028,1.0374540090560913,284.87750244140625,284.95001220703125,299.71337890625,294.87823486328125,297.96246337890625,297.2013244628906,284.8757019042969,1.0,0.6522526144981384,0.3676900267601013,0.3676900267601013,1.0,1.0,-3.5024631023406982,0.9741625189781188,2.5283007621765137,-0.0839052572846412,0.8870073556900024,0.8870073556900024,0.0,182.5874786376953,188.0,68266.1796875,0.0,3542.128662109375,1.0,278.5954895019531,282.9429626464844,297.907958984375,302.3831787109375,293.1499938964844,293.1499938964844,278.54998779296875,37418.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007220268249512,1.0,0.0,0.0,3.758038520812988,3.758063793182373,9.423575875189272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10423.5625,0.0,1667.6519775390625,1895.4371337890625,0.0,3410.313720703125,0.9285463690757751,1.0,0.0,3.0,1.0,0.0
17840880,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.884580135345459,0.4877143800258636,0.4416424334049225,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9002464413642883,0.514675498008728,0.4894881546497345,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.837345540523529,0.4119957387447357,0.2906961441040039,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8186287879943848,0.3828072547912597,0.3660483658313751,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6901657581329346,0.2261279225349426,1.0370067358016968,284.9004821777344,284.95001220703125,299.7237243652344,294.8799743652344,297.96356201171875,297.19842529296875,284.9018859863281,1.0,0.6530698537826538,0.3673999011516571,0.3673999011516571,1.0,1.0,-3.50137996673584,0.972904622554779,2.528475284576416,-0.0847843438386917,0.8811624050140381,0.8811624050140381,0.0,184.4605865478516,191.0,68007.5546875,0.0,3550.713623046875,1.0,278.5570983886719,282.9639892578125,297.89764404296875,302.3182983398437,293.1499938964844,293.1499938964844,278.8500061035156,38444.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021319150924684,1.0,0.0,0.0,3.686802387237549,3.686827182769776,9.069702286979008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9680.6845703125,0.0,1592.9757080078125,1895.4371337890625,0.0,3423.44873046875,0.9154121279716492,1.0,0.0,3.0,1.0,0.0
17840940,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.882140040397644,0.487196147441864,0.4409291446208954,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8987928032875061,0.5157819390296936,0.4903567433357239,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.835635781288147,0.4121395349502563,0.290680319070816,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8170616030693054,0.3830831348896026,0.3661962449550628,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6885186433792114,0.2261217534542083,1.0367692708969116,285.01727294921875,284.95001220703125,299.7341003417969,294.8815002441406,297.96734619140625,297.1992492675781,285.0185546875,1.0,0.6539000272750854,0.3671097457408905,0.3671097457408905,1.0,1.0,-3.5014331340789795,0.9720179438591005,2.5294151306152344,-0.0857415869832038,0.9629923105239868,0.9629923105239868,0.0,186.0179748535156,191.0,67167.7109375,0.0,3560.168701171875,1.0,278.80224609375,283.0964050292969,297.85302734375,302.10748291015625,293.1499938964844,293.1499938964844,278.8500061035156,34206.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967089056968689,1.0,0.0,0.0,3.7330262660980233,3.733050584793091,9.298552754444244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10003.078125,0.0,1613.7926025390625,1895.4371337890625,0.0,3372.88720703125,0.924008011817932,1.0,0.0,3.0,1.0,0.0
17841000,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8806312680244446,0.4868236184120178,0.4406416416168213,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8981946110725403,0.5170270204544067,0.4915519654750824,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8346890807151794,0.4124249815940857,0.290896326303482,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8162104487419128,0.3834807872772217,0.3665935695171356,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6875658631324768,0.2262139916419983,1.0372731685638428,285.00787353515625,284.95001220703125,299.7445068359375,294.8828430175781,297.9721069335937,297.2015075683594,285.0066833496094,1.0,0.6548726558685303,0.3668196201324463,0.3668196201324463,1.0,1.0,-3.5041310787200928,0.9719808101654052,2.5321502685546875,-0.0866132527589798,0.9782895445823668,0.9782895445823668,0.0,187.1807403564453,194.0,67349.703125,0.0,3573.6767578125,1.0,278.8427429199219,283.0888061523437,297.8652648925781,302.16925048828125,293.1499938964844,293.1499938964844,278.54998779296875,33553.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895257830619812,1.0,0.0,0.0,3.792654275894165,3.79267930984497,9.597978305464494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10767.6708984375,0.0,1678.7275390625,1895.4371337890625,0.0,3359.34130859375,0.9356560111045836,1.0,0.0,3.0,1.0,0.0
17841060,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8786056637763977,0.4858212471008301,0.4401249587535858,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8971293568611145,0.5178403258323669,0.4926069974899292,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.833341658115387,0.4122985899448395,0.2910177111625671,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8149719834327698,0.3835527598857879,0.366897702217102,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6862751841545105,0.2261148393154144,1.0376098155975342,284.8774719238281,284.95001220703125,299.7549133300781,294.8840026855469,297.9742431640625,297.2001953125,284.8756103515625,1.0,0.6558371782302856,0.3665288984775543,0.3665288984775543,1.0,1.0,-3.5058698654174805,0.9716278910636902,2.534241914749145,-0.0874215587973594,0.888615608215332,0.888615608215332,0.0,188.6244964599609,194.0,68339.0,0.0,3586.5439453125,1.0,278.5953674316406,282.9403381347656,297.91387939453125,302.3941955566406,293.1499938964844,293.1499938964844,278.54998779296875,37399.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008941650390624,1.0,0.0,0.0,3.76428747177124,3.764312982559204,9.454941505282476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10435.216796875,0.0,1674.8770751953125,1895.4371337890625,0.0,3411.917724609375,0.9299465417861938,1.0,0.0,3.0,1.0,0.0
17841120,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8756670951843262,0.4846686124801636,0.439150333404541,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8952134847640991,0.518517017364502,0.4933167397975921,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8312421441078186,0.4120234251022339,0.2908890843391418,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8129938244819641,0.3834950923919678,0.3669313788414001,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6842972040176392,0.2259122729301452,1.0371525287628174,284.9000549316406,284.95001220703125,299.765380859375,294.88494873046875,297.9754638671875,297.1974182128906,284.9014892578125,1.0,0.6566472053527832,0.3662381768226623,0.3662381768226623,1.0,1.0,-3.5047736167907715,0.9703645706176758,2.534409046173096,-0.0883306115865707,0.8823944926261902,0.8823944926261902,0.0,190.49273681640625,197.0,68078.421875,0.0,3595.06396484375,1.0,278.5570373535156,282.9610900878906,297.90283203125,302.3285522460937,293.1499938964844,293.1499938964844,278.8500061035156,38447.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902327597141266,1.0,0.0,0.0,3.693035364151001,3.693060398101807,9.100394890992902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9689.8798828125,0.0,1600.1031494140625,1895.4371337890625,0.0,3425.271484375,0.9167984127998352,1.0,0.0,3.0,1.0,0.0
17841180,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8733640313148499,0.4841496646404266,0.4384364783763885,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8938671350479126,0.5196394324302673,0.4941972196102142,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8296339511871338,0.4121637940406799,0.2908700108528137,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8114714026451111,0.3837652504444122,0.3670725524425506,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6827387809753418,0.2259041666984558,1.036903977394104,285.01727294921875,284.95001220703125,299.7758483886719,294.8857116699219,297.9794006347656,297.1983642578125,285.0185852050781,1.0,0.6574708223342896,0.3659474849700928,0.3659474849700928,1.0,1.0,-3.5048141479492188,0.9694712162017822,2.5353429317474365,-0.0893116816878318,0.964434027671814,0.964434027671814,0.0,192.0466461181641,197.0,67231.40625,0.0,3604.4765625,1.0,278.8023986816406,283.0939636230469,297.8574523925781,302.1165466308594,293.1499938964844,293.1499938964844,278.8500061035156,34226.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969288468360901,1.0,0.0,0.0,3.7387728691101074,3.738797426223755,9.327203542852658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10012.4619140625,0.0,1620.59765625,1895.4371337890625,0.0,3374.940185546875,0.9253087639808656,1.0,0.0,3.0,1.0,0.0
17841240,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.871949315071106,0.4837791919708252,0.4381491839885711,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8933441638946533,0.5209038853645325,0.4954092800617218,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8287537693977356,0.4124479591846466,0.291084349155426,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8106542229652405,0.3841594755649566,0.3674655854701996,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6818469166755676,0.2259957045316696,1.037401556968689,285.0081481933594,284.95001220703125,299.7863464355469,294.88623046875,297.9842834472656,297.2007751464844,285.0069580078125,1.0,0.6584380269050598,0.3656567633152008,0.3656567633152008,1.0,1.0,-3.5075180530548096,0.969430923461914,2.5380871295928955,-0.0902016013860702,0.97998046875,0.97998046875,0.0,193.205078125,200.0,67410.734375,0.0,3618.02001953125,1.0,278.8428039550781,283.0865478515625,297.8688659667969,302.1773376464844,293.1499938964844,293.1499938964844,278.54998779296875,33566.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954993486404419,1.0,0.0,0.0,3.798133611679077,3.798158645629883,9.625732673157472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10778.1279296875,0.0,1685.360595703125,1895.4371337890625,0.0,3361.596435546875,0.93690288066864,1.0,0.0,3.0,1.0,0.0
17841300,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8700471520423889,0.4827820956707001,0.4376355111598968,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.892375111579895,0.5217332243919373,0.4964809715747833,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8274912238121033,0.4123197197914123,0.2912046313285827,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.809453547000885,0.3842271268367767,0.3677660822868347,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6806356310844421,0.2258958369493484,1.0377345085144043,284.87744140625,284.95001220703125,299.7969055175781,294.8865661621094,297.9865417480469,297.1995849609375,284.8755187988281,1.0,0.6593981981277466,0.3653660714626312,0.3653660714626312,1.0,1.0,-3.50927209854126,0.9690797924995422,2.540192127227783,-0.0910180136561393,0.8901500701904297,0.8901500701904297,0.0,194.6443786621093,200.0,68404.2109375,0.0,3630.93115234375,1.0,278.5952453613281,282.9376525878906,297.9166564941406,302.4015808105469,293.1499938964844,293.1499938964844,278.54998779296875,37381.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011540412902832,1.0,0.0,0.0,3.770208358764648,3.770233869552612,9.484708130003128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10445.0390625,0.0,1681.7420654296875,1895.4371337890625,0.0,3414.339599609375,0.931273341178894,1.0,0.0,3.0,1.0,0.0
17841360,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8672758936882019,0.4816326797008514,0.4366649091243744,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8905857801437378,0.5224236845970154,0.4972039759159088,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.82550048828125,0.4120406806468963,0.2910738885402679,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8075075149536133,0.3841632604598999,0.3677945435047149,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6787647604942322,0.225691482424736,1.0372710227966309,284.899658203125,284.95001220703125,299.8074645996094,294.8866882324219,297.9878845214844,297.1968994140625,284.9010925292969,1.0,0.6602044701576233,0.3650874197483063,0.3650874197483063,1.0,1.0,-3.508180856704712,0.9678527116775512,2.540328025817871,-0.0918910056352615,0.8835849165916443,0.8835849165916443,0.0,196.5099639892578,203.0,68141.484375,0.0,3639.44189453125,1.0,278.5570068359375,282.9580993652344,297.9048156738281,302.3350524902344,293.1499938964844,293.1499938964844,278.8500061035156,38449.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026137590408324,1.0,0.0,0.0,3.698918581008911,3.6989433765411377,9.129412319452967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9697.447265625,0.0,1606.849609375,1895.4371337890625,0.0,3427.93603515625,0.918110728263855,1.0,0.0,3.0,1.0,0.0
17841420,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8651053309440613,0.4811156392097473,0.4359531104564667,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8893396258354187,0.5235651731491089,0.4980993866920471,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8239728212356567,0.4121786057949066,0.2910524308681488,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8060042262077332,0.3844290971755981,0.3679305016994476,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6772910952568054,0.2256821691989898,1.0370149612426758,285.0172424316406,284.95001220703125,299.81805419921875,294.8865661621094,297.9919128417969,297.1979675292969,285.0185852050781,1.0,0.6610244512557983,0.3648087978363037,0.3648087978363037,1.0,1.0,-3.508223533630371,0.9669960141181946,2.5412275791168213,-0.0928301587700843,0.96578049659729,0.96578049659729,0.0,198.0623321533203,203.0,67287.171875,0.0,3648.86083984375,1.0,278.8025207519531,283.09136962890625,297.85858154296875,302.1217956542969,293.1499938964844,293.1499938964844,278.8500061035156,34245.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972406387329102,1.0,0.0,0.0,3.7441890239715576,3.744213581085205,9.3542462309415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10020.0146484375,0.0,1627.0382080078125,1895.4371337890625,0.0,3377.849365234375,0.9265354871749878,1.0,0.0,3.0,1.0,0.0
17841480,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8637804985046387,0.4807491302490234,0.435668021440506,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8888863921165466,0.5248514413833618,0.4993308484554291,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8231459856033325,0.4124619662761688,0.291265606880188,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8052074909210205,0.3848209679126739,0.3683204054832458,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6764568090438843,0.2257735282182693,1.037508845329285,285.0083923339844,284.95001220703125,299.82867431640625,294.88623046875,297.9969177246094,297.20050048828125,285.0072021484375,1.0,0.6619886755943298,0.3645301759243011,0.3645301759243011,1.0,1.0,-3.5109457969665527,0.9669950604438782,2.54395079612732,-0.0936759337782859,0.98155415058136,0.98155415058136,0.0,199.21832275390625,206.0,67463.5234375,0.0,3662.47998046875,1.0,278.84283447265625,283.08416748046875,297.8691101074219,302.1814880371094,293.1499938964844,293.1499938964844,278.54998779296875,33580.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958334922790527,1.0,0.0,0.0,3.803276777267456,3.803302049636841,9.651819254941074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10786.46875,0.0,1691.612548828125,1895.4371337890625,0.0,3364.71630859375,0.9380741119384766,1.0,0.0,3.0,1.0,0.0
17841540,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8619956970214844,0.4797593355178833,0.4351590275764465,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.888006329536438,0.5256989002227783,0.500421404838562,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8219501376152039,0.4123328030109405,0.2913852035999298,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8040341138839722,0.3848853707313537,0.3686182796955108,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6753203868865967,0.2256734520196914,1.037840485572815,284.8773803710937,284.95001220703125,299.8393249511719,294.8856811523437,297.9992980957031,297.1994323730469,284.8754272460937,1.0,0.6629467010498047,0.3642515540122986,0.3642515540122986,1.0,1.0,-3.5127248764038086,0.9666862487792968,2.546038627624512,-0.0944437161087989,0.8915743231773376,0.8915743231773376,0.0,200.65481567382807,206.0,68460.4296875,0.0,3675.469970703125,1.0,278.5951538085937,282.9348449707031,297.9159851074219,302.4049377441406,293.1499938964844,293.1499938964844,278.54998779296875,37366.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015081524848938,1.0,0.0,0.0,3.7757318019866943,3.775757074356079,9.512518772680778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10452.736328125,0.0,1688.1767578125,1895.4371337890625,0.0,3417.638671875,0.93251234292984,1.0,0.0,3.0,1.0,0.0
17841600,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8593844771385193,0.478616714477539,0.4341947734355926,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8863346576690674,0.5264049768447876,0.5011594295501709,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8200421929359436,0.412052720785141,0.2912535071372986,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8021339774131775,0.3848164081573486,0.3686424791812897,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6735515594482422,0.2254678905010223,1.0373729467391968,284.8992004394531,284.95001220703125,299.8500061035156,294.8848876953125,298.0007019042969,297.1968688964844,284.9006652832031,1.0,0.6637510657310486,0.363972932100296,0.363972932100296,1.0,1.0,-3.5116500854492188,0.9654654264450072,2.546184778213501,-0.0952992886304855,0.8846294283866882,0.8846294283866882,0.0,202.5186309814453,209.0,68195.2421875,0.0,3684.005859375,1.0,278.5569763183594,282.9549560546875,297.9032592773437,302.33746337890625,293.1499938964844,293.1499938964844,278.8500061035156,38453.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029949307441713,1.0,0.0,0.0,3.704413652420044,3.7044386863708496,9.156557894129946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9703.0224609375,0.0,1613.1876220703125,1895.4371337890625,0.0,3431.485595703125,0.9193306565284728,1.0,0.0,3.0,1.0,0.0
17841660,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8556839823722839,0.4769212007522583,0.4329646825790405,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8834205865859985,0.5263474583625793,0.5015086531639099,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8169910311698914,0.4109756648540497,0.2908156216144562,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7989710569381714,0.3838399946689605,0.3682022988796234,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6704100966453552,0.2241729497909546,1.0343098640441897,285.0116882324219,284.95001220703125,299.8610534667969,294.883544921875,297.9962158203125,297.1859436035156,285.01226806640625,1.0,0.6642075181007385,0.3637121021747589,0.3637121021747589,1.0,1.0,-3.5052196979522705,0.9625771045684814,2.54264235496521,-0.0960413441061973,0.9627915024757384,0.9627915024757384,0.0,205.1551513671875,209.0,67223.59375,0.0,3683.955078125,1.0,278.8026428222656,283.08465576171875,297.85577392578125,302.12042236328125,293.1499938964844,293.1499938964844,278.8500061035156,34374.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976463675498962,1.0,0.0,0.0,3.747292041778565,3.747316837310791,9.369758231514423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10012.7841796875,0.0,1631.6417236328125,1895.4371337890625,0.0,3381.63525390625,0.9272435903549194,1.0,0.0,3.0,1.0,0.0
17841720,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.852313220500946,0.475728690624237,0.4318910241127014,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.880729615688324,0.5267335772514343,0.5018651485443115,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8140885829925537,0.4103637635707855,0.2903761267662048,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7959290146827698,0.3832755386829376,0.3676654100418091,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6671884655952454,0.2232137769460678,1.030065655708313,284.9946594238281,284.95001220703125,299.8727722167969,294.88140869140625,297.9953918457031,297.1796264648437,284.9930114746094,1.0,0.6644234657287598,0.3634512424468994,0.3634512424468994,1.0,1.0,-3.49727463722229,0.959220826625824,2.5380539894104004,-0.0970363616943359,0.9697760939598083,0.9697760939598083,0.0,207.590072631836,212.0,67189.875,0.0,3678.99755859375,1.0,278.84283447265625,283.0736083984375,297.8630065917969,302.1668701171875,293.1499938964844,293.1499938964844,278.54998779296875,33975.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960555791854858,1.0,0.0,0.0,3.797519445419312,3.797544479370117,9.622618790672275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10746.376953125,0.0,1687.8040771484375,1895.4371337890625,0.0,3366.78955078125,0.9369494318962096,1.0,0.0,3.0,1.0,0.0
17841780,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8494192957878113,0.4741772711277008,0.4308023750782013,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8785684108734131,0.5269150137901306,0.5022621154785156,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8116374611854553,0.4095954000949859,0.2899931073188782,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7934093475341797,0.3826216459274292,0.3672161102294922,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.6645035147666931,0.2222864031791687,1.0263803005218506,284.8630676269531,284.95001220703125,299.8851318359375,294.8784484863281,297.99420166015625,297.172607421875,284.8616943359375,1.0,0.6645663380622864,0.3631903827190399,0.3631903827190399,1.0,1.0,-3.49031138420105,0.9561768174171448,2.5341343879699707,-0.097948133945465,0.8743707537651062,0.8743707537651062,0.0,209.64089965820312,212.0,67923.734375,0.0,3674.157958984375,1.0,278.595458984375,282.92822265625,297.9052734375,302.3704833984375,293.1499938964844,293.1499938964844,278.54998779296875,38320.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012748599052428,1.0,0.0,0.0,3.750547647476196,3.75057315826416,9.386045576320612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10372.40234375,0.0,1665.77978515625,1895.4371337890625,0.0,3415.465087890625,0.9272805452346802,1.0,0.0,3.0,1.0,0.0
17841840,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8464353084564209,0.472678542137146,0.4294469356536865,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8763701319694519,0.527150571346283,0.5024845600128174,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8091034293174744,0.4088795781135559,0.2895013689994812,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7908790707588196,0.3820281624794006,0.3666731417179107,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6618890166282654,0.221441850066185,1.0227090120315552,284.8915710449219,284.95001220703125,299.89813232421875,294.8747253417969,297.993896484375,297.1664428710937,284.8930358886719,1.0,0.6645849347114563,0.3629295527935028,0.3629295527935028,1.0,1.0,-3.4825029373168945,0.9528658390045166,2.529637098312378,-0.0989062413573265,0.8685731887817383,0.8685731887817383,0.0,211.64117431640625,200.0,67463.046875,0.0,3666.966064453125,1.0,278.5571594238281,282.9566650390625,297.8875427246094,302.28289794921875,293.1499938964844,293.1499938964844,278.8500061035156,39229.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020872712135316,1.0,0.0,0.0,3.663074254989624,3.663098812103272,8.953332439887163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9611.3369140625,0.0,1572.0146484375,1895.4371337890625,0.0,3423.033447265625,0.9107343554496764,1.0,0.0,3.0,1.0,0.0
17841900,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.846709668636322,0.4719008505344391,0.4283710122108459,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8776681423187256,0.5279490351676941,0.5029078125953674,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8097151517868042,0.4086943864822387,0.2891435921192169,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7915342450141907,0.3818797767162323,0.3662664890289306,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6619528532028198,0.2209201008081436,1.0193979740142822,285.0064697265625,284.95001220703125,299.9117736816406,294.8702392578125,297.9974670410156,297.16552734375,285.0072631835937,1.0,0.6628769636154175,0.3626686930656433,0.3626686930656433,1.0,1.0,-3.4761862754821777,0.950035572052002,2.526150703430176,-0.099885456264019,0.9460198283195496,0.9460198283195496,0.0,210.36949157714844,200.0,66497.3359375,0.0,3644.015869140625,1.0,278.80157470703125,283.0883178710937,297.8365783691406,302.05621337890625,293.1499938964844,293.1499938964844,278.8500061035156,34660.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961189985275269,1.0,0.0,0.0,3.702581405639648,3.7026054859161377,9.147501600637042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9912.373046875,0.0,1582.29541015625,1895.4371337890625,0.0,3367.381591796875,0.9175569415092468,1.0,0.0,3.0,1.0,0.0
17841960,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8491630554199219,0.4713188111782074,0.4277182221412658,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8812841773033142,0.5289492011070251,0.5036829113960266,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8124118447303772,0.4087189733982086,0.2890350520610809,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7943100929260254,0.3819268047809601,0.3661375939846039,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6638361215591431,0.2205909490585327,1.0170338153839111,284.99432373046875,284.95001220703125,299.92596435546875,294.8650207519531,298.0028076171875,297.1669921875,284.9930725097656,1.0,0.6607575416564941,0.3625714778900146,0.3625714778900146,1.0,1.0,-3.472883701324463,0.9486459493637084,2.524237871170044,-0.1003138944506645,0.9552410244941713,0.9552410244941713,0.0,207.1887664794922,188.0,66527.59375,0.0,3617.127197265625,1.0,278.8425598144531,283.08026123046875,297.8427124023437,302.10235595703125,293.1499938964844,293.1499938964844,278.54998779296875,34054.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942185044288635,1.0,0.0,0.0,3.7535228729248047,3.7535476684570312,9.40094366796984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10640.5087890625,0.0,1636.4521484375,1895.4371337890625,0.0,3349.63525390625,0.927137553691864,1.0,0.0,3.0,1.0,0.0
17842020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8522077202796936,0.4701929986476898,0.4268597066402435,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8856254816055298,0.5295743942260742,0.5043336153030396,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8156694769859314,0.4084041714668274,0.2888513505458832,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7977453470230103,0.3817185461521148,0.3659437000751495,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.6663361191749573,0.2201583087444305,1.0147247314453125,284.869140625,284.95001220703125,299.94073486328125,294.8591003417969,298.00616455078125,297.16552734375,284.8682861328125,1.0,0.6582122445106506,0.3624742329120636,0.3624742329120636,1.0,1.0,-3.469038486480713,0.947111964225769,2.5219266414642334,-0.1006354615092277,0.8650602102279663,0.8650602102279663,0.0,203.3420562744141,188.0,67276.359375,0.0,3585.023193359375,1.0,278.5964050292969,282.9400634765625,297.8847351074219,302.30712890625,293.1499938964844,293.1499938964844,278.54998779296875,38421.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994523882865906,1.0,0.0,0.0,3.704885721206665,3.704910755157471,9.158891316474184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10278.2861328125,0.0,1613.4815673828125,1895.4371337890625,0.0,3398.479248046875,0.9171428084373474,1.0,0.0,3.0,1.0,0.0
17842080,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8553255796432495,0.4690126478672027,0.4256044924259186,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8901462554931641,0.5301476716995239,0.5046778321266174,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8189797401428223,0.4080261886119842,0.2884537279605865,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8013191819190979,0.3814606368541717,0.3655235767364502,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6689883470535278,0.2197083830833435,1.0118849277496338,284.8990783691406,284.95001220703125,299.9560546875,294.8525085449219,298.0093688964844,297.1634521484375,284.9002990722656,1.0,0.6552367806434631,0.3623770177364349,0.3623770177364349,1.0,1.0,-3.462953329086304,0.9448648691177368,2.5180883407592773,-0.1010453030467033,0.862830400466919,0.862830400466919,0.0,199.21261596679688,176.0,66880.671875,0.0,3545.9423828125,1.0,278.5574645996094,282.9679260253906,297.8659362792969,302.22296142578125,293.1499938964844,293.1499938964844,278.8500061035156,39033.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900421679019928,1.0,0.0,0.0,3.622875452041626,3.6228997707366943,8.757901923672762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9540.0849609375,0.0,1525.7315673828125,1895.4371337890625,0.0,3407.514404296875,0.9016897082328796,1.0,0.0,3.0,1.0,0.0
17842140,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8596664667129517,0.4684510827064514,0.4246278405189514,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8959214091300964,0.5311911702156067,0.5052278637886047,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8233011364936829,0.408080130815506,0.2881882190704345,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8059869408607483,0.3815537691116333,0.3652421534061432,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6726011037826538,0.21949303150177,1.009452223777771,285.0109558105469,284.95001220703125,299.9718933105469,294.8452453613281,298.01568603515625,297.1654357910156,285.0115966796875,1.0,0.6520822644233704,0.3622797727584839,0.3622797727584839,1.0,1.0,-3.4584147930145264,0.9431164860725404,2.515298366546631,-0.1015138179063797,0.9402067065238952,0.9402067065238952,0.0,194.3079833984375,176.0,65985.875,0.0,3506.11376953125,1.0,278.8006896972656,283.0956115722656,297.813232421875,301.9996337890625,293.1499938964844,293.1499938964844,278.8500061035156,34415.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946805596351624,1.0,0.0,0.0,3.66748046875,3.667504549026489,8.974885759016615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9840.869140625,0.0,1540.791259765625,1895.4371337890625,0.0,3353.950927734375,0.9095298647880554,1.0,0.0,3.0,1.0,0.0
17842200,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8654067516326904,0.4680191278457641,0.4240445494651794,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9030940532684326,0.5323683619499207,0.5061030983924866,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8287790417671204,0.4082739651203155,0.2881490290164947,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8117334842681885,0.3817722797393799,0.3652097582817077,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6773393750190735,0.2193977683782577,1.0078353881835938,284.99713134765625,284.95001220703125,299.9882507324219,294.8373413085937,298.0230407714844,297.1689147949219,284.9958190917969,1.0,0.6489207148551941,0.3621825277805328,0.3621825277805328,1.0,1.0,-3.456568479537964,0.9422266483306884,2.5143418312072754,-0.1018972247838974,0.9494651556015016,0.9494651556015016,0.0,188.7311248779297,164.0,66057.296875,0.0,3468.802978515625,1.0,278.8422546386719,283.0853576660156,297.8172607421875,302.0465393066406,293.1499938964844,293.1499938964844,278.54998779296875,33842.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930317163467407,1.0,0.0,0.0,3.722429037094116,3.722453355789185,9.245835030924354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10563.9912109375,0.0,1598.786376953125,1895.4371337890625,0.0,3338.5478515625,0.9199886322021484,1.0,0.0,3.0,1.0,0.0
17842260,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8712781071662903,0.4670164585113525,0.4232418835163116,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9107666015625,0.5331297516822815,0.5068318843841553,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8343787789344788,0.4080906510353088,0.2880187928676605,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8174102902412415,0.3816933929920196,0.3650885820388794,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6822659969329834,0.2191494703292846,1.0061373710632324,284.8724365234375,284.95001220703125,300.00506591796875,294.8288269042969,298.02801513671875,297.1688232421875,284.87164306640625,1.0,0.645648181438446,0.3620323538780212,0.3620323538780212,1.0,1.0,-3.4538936614990234,0.9409146308898926,2.512978792190552,-0.1023725047707557,0.8606042861938477,0.8606042861938477,0.0,183.2101593017578,164.0,66817.625,0.0,3429.89697265625,1.0,278.5970764160156,282.9454040527344,297.85699462890625,302.25030517578125,293.1499938964844,293.1499938964844,278.54998779296875,38294.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985384702682495,1.0,0.0,0.0,3.675601959228516,3.675626754760742,9.014678425955936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10209.83203125,0.0,1579.1295166015625,1895.4371337890625,0.0,3389.95703125,0.9104944467544556,1.0,0.0,3.0,1.0,0.0
17842320,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8768677711486816,0.465941309928894,0.4220440983772278,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9186010360717772,0.5338152647018433,0.5072447061538696,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.839770495891571,0.4078218042850494,0.2876696288585663,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8227556943893433,0.3815374970436096,0.3647296726703644,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6870102286338806,0.2188476622104644,1.0038163661956787,284.90203857421875,284.95001220703125,300.0223388671875,294.8197326660156,298.03253173828125,297.16778564453125,284.9031677246094,1.0,0.6421668529510498,0.3618821501731872,0.3618821501731872,1.0,1.0,-3.4488208293914795,0.9388291835784912,2.5099916458129883,-0.1029533892869949,0.8593147993087769,0.8593147993087769,0.0,177.9079132080078,152.0,66454.1171875,0.0,3386.716552734375,1.0,278.55767822265625,282.9721984863281,297.83563232421875,302.16583251953125,293.1499938964844,293.1499938964844,278.8500061035156,38870.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997536301612854,1.0,0.0,0.0,3.596693277359009,3.596717119216919,8.631774335299269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9484.3095703125,0.0,1495.8294677734375,1895.4371337890625,0.0,3401.287841796875,0.895752489566803,1.0,0.0,3.0,1.0,0.0
17842380,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8836618065834045,0.4654557108879089,0.4211165606975555,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9279534220695496,0.5349465012550354,0.5078549385070801,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8462122082710266,0.4079607725143432,0.2874467968940735,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8289802074432373,0.3817056715488434,0.3644980788230896,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6926348209381104,0.2187470197677612,1.0018136501312256,285.01190185546875,284.95001220703125,300.0400390625,294.81005859375,298.0399169921875,297.17047119140625,285.0124206542969,1.0,0.6386597752571106,0.3617319464683532,0.3617319464683532,1.0,1.0,-3.445129632949829,0.9371899366378784,2.50793981552124,-0.1035973951220512,0.935967743396759,0.935967743396759,0.0,172.18682861328125,152.0,65594.640625,0.0,3344.424560546875,1.0,278.80010986328125,283.0973205566406,297.7802124023437,301.9422912597656,293.1499938964844,293.1499938964844,278.8500061035156,34268.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942164182662964,1.0,0.0,0.0,3.643999814987183,3.6440234184265137,8.860331490723183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9782.91015625,0.0,1513.568115234375,1895.4371337890625,0.0,3349.615966796875,0.9041622281074524,1.0,0.0,3.0,1.0,0.0
17842440,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8919853568077087,0.4650838971138,0.4205706715583801,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9389846324920654,0.5361926555633545,0.5087800025939941,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8540635704994202,0.4082246422767639,0.2874437272548675,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8364227414131165,0.381980836391449,0.3645038306713104,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.699414849281311,0.2187418490648269,1.0005427598953247,284.9970397949219,284.95001220703125,300.05816650390625,294.7998352050781,298.04815673828125,297.1743469238281,284.9956970214844,1.0,0.6352511644363403,0.3615817725658417,0.3615817725658417,1.0,1.0,-3.443963050842285,0.9363555908203124,2.5076074600219727,-0.1041634529829025,0.944614827632904,0.944614827632904,0.0,166.0441436767578,140.0,65680.640625,0.0,3305.591796875,1.0,278.8420715332031,283.0858459472656,297.7816162109375,301.9874572753906,293.1499938964844,293.1499938964844,278.54998779296875,33740.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927392959594727,1.0,0.0,0.0,3.700695753097534,3.700719833374024,9.13818723802251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10499.55859375,0.0,1573.167724609375,1895.4371337890625,0.0,3335.815673828125,0.9150177240371704,1.0,0.0,3.0,1.0,0.0
17842500,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9003840684890747,0.4641439616680145,0.4198062717914581,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9498786926269532,0.5370139479637146,0.5095522403717041,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8621624112129211,0.4081090688705444,0.2873487174510956,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8440657258033752,0.381951242685318,0.364415556192398,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7062897086143494,0.2185700982809066,0.9991379380226136,284.8731994628906,284.95001220703125,300.07666015625,294.7890930175781,298.0538635253906,297.1745910644531,284.8725280761719,1.0,0.631805419921875,0.3614315688610077,0.3614315688610077,1.0,1.0,-3.4418814182281494,0.935225784778595,2.506655693054199,-0.1046731919050216,0.8564139008522034,0.8564139008522034,0.0,160.12904357910156,140.0,66432.7109375,0.0,3266.003173828125,1.0,278.5975646972656,282.9468078613281,297.8190002441406,302.1885070800781,293.1499938964844,293.1499938964844,278.54998779296875,38287.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984118700027466,1.0,0.0,0.0,3.653486013412476,3.653510570526123,8.906523021323665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10148.6640625,0.0,1554.18017578125,1895.4371337890625,0.0,3388.77587890625,0.9055281281471252,1.0,0.0,3.0,1.0,0.0
