time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842560,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9086044430732728,0.4631344377994537,0.4186555743217468,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.959990918636322,0.537757933139801,0.5100088119506836,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8701032400131226,0.4079104661941528,0.287039041519165,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8515877723693848,0.381842166185379,0.3640903830528259,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7127702236175537,0.2183364033699035,0.9970861673355104,284.90338134765625,284.95001220703125,300.09552001953125,294.77783203125,298.0591125488281,297.1737976074219,284.9044189453125,1.0,0.6282035112380981,0.3612929880619049,0.3612929880619049,1.0,1.0,-3.4373881816864014,0.9333629608154296,2.504025220870972,-0.1052456796169281,0.8559508323669434,0.8559508323669434,0.0,154.54908752441406,128.0,66082.984375,0.0,3222.904541015625,1.0,278.5578308105469,282.9736022949219,297.7951965332031,302.102294921875,293.1499938964844,293.1499938964844,278.8500061035156,38807.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997595310211182,1.0,0.0,0.0,3.575793504714966,3.575817346572876,8.531750950169226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9432.57421875,0.0,1472.7421875,1895.4371337890625,0.0,3401.3427734375,0.8910769820213318,1.0,0.0,3.0,1.0,0.0
17842620,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9190860390663148,0.4626998901367187,0.4177724421024322,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9709573984146118,0.5389392375946045,0.5106616020202637,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8795290589332581,0.4081130623817444,0.2868566513061523,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8605228662490845,0.3820484280586242,0.3638904988765716,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7198927402496338,0.2182921916246414,0.9953232407569884,285.0118408203125,284.95001220703125,300.11474609375,294.76611328125,298.06707763671875,297.1766357421875,285.01226806640625,1.0,0.6246128082275391,0.3611544072628021,0.3611544072628021,1.0,1.0,-3.4342305660247803,0.9319335222244264,2.5022969245910645,-0.1058783382177352,0.9318573474884032,0.9318573474884032,0.0,148.63314819335938,128.0,65244.4375,0.0,3180.995849609375,1.0,278.7996520996094,283.096923828125,297.7374267578125,301.8777770996094,293.1499938964844,293.1499938964844,278.8500061035156,34193.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943273425102234,1.0,0.0,0.0,3.624633073806762,3.624656438827514,8.766402288529207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9728.2265625,0.0,1491.703125,1895.4371337890625,0.0,3350.651611328125,0.8997762203216553,1.0,0.0,3.0,1.0,0.0
17842680,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9321736097335817,0.462371289730072,0.4172618985176086,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9827613234519958,0.5402266979217529,0.5116233229637146,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8909389972686768,0.4084360599517822,0.2868914902210235,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8713963031768799,0.3823549151420593,0.3639225959777832,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7281185388565063,0.2183343917131424,0.994255006313324,284.9963073730469,284.95001220703125,300.13427734375,294.7539367675781,298.0758056640625,297.1805725097656,284.9949645996094,1.0,0.6211455464363098,0.3610158562660217,0.3610158562660217,1.0,1.0,-3.4335174560546875,0.9312826991081238,2.502234697341919,-0.1064343079924583,0.93988698720932,0.93988698720932,0.0,142.3558807373047,116.0,65335.73828125,0.0,3142.57861328125,1.0,278.8419189453125,283.084716796875,297.7367248535156,301.92108154296875,293.1499938964844,293.1499938964844,278.54998779296875,33696.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929401636123657,1.0,0.0,0.0,3.68212366104126,3.682147741317749,9.046697186931852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10437.8447265625,0.0,1551.8170166015625,1895.4371337890625,0.0,3337.6923828125,0.91080242395401,1.0,0.0,3.0,1.0,0.0
17842740,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.945441722869873,0.4614847898483276,0.4165352582931518,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9935652613639832,0.5410802364349365,0.5124262571334839,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9027780294418336,0.4083846509456634,0.2868355512619018,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8828299641609192,0.382359504699707,0.3638600409030914,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7365685701370239,0.2182073891162872,0.9930344820022584,284.8736267089844,284.95001220703125,300.15411376953125,294.7413330078125,298.0819702148437,297.1808166503906,284.87310791015625,1.0,0.6176586151123047,0.3608772754669189,0.3608772754669189,1.0,1.0,-3.431859970092773,0.9303272366523744,2.501532793045044,-0.1069338247179985,0.8523654937744141,0.8523654937744141,0.0,136.34750366210938,116.0,66073.5625,0.0,3103.616943359375,1.0,278.5979919433594,282.9469299316406,297.7722473144531,302.1194152832031,293.1499938964844,293.1499938964844,278.54998779296875,38325.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987097144126892,1.0,0.0,0.0,3.633756637573242,3.633780717849731,8.810588951746468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10088.9892578125,0.0,1532.4940185546875,1895.4371337890625,0.0,3391.55419921875,0.9011344909667968,1.0,0.0,3.0,1.0,0.0
17842800,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9557910561561584,0.4605271816253662,0.4154668748378753,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.5419188737869263,0.5094623565673828,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9130975604057312,0.4082466661930084,0.2865957915782928,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8924036622047424,0.3822805881500244,0.3636009097099304,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7436118125915527,0.2180066704750061,0.9913241863250732,284.902587890625,284.95001220703125,300.1742248535156,294.72833251953125,298.0874938964844,297.1800842285156,284.9028625488281,1.0,0.613806962966919,0.3607386946678161,0.3607386946678161,1.0,1.0,-3.423774242401123,0.9273123741149902,2.496461868286133,-0.107357271015644,0.8514037132263184,0.8514037132263184,0.0,131.44168090820312,119.0,65691.015625,0.0,3056.55029296875,1.0,278.5579833984375,282.9721374511719,297.7465209960937,302.03131103515625,293.1499938964844,293.1499938964844,278.8500061035156,38801.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001325368881226,1.0,0.0,0.0,3.5566635131835938,3.556687355041504,8.440708256785001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9377.890625,0.0,1452.212890625,1895.4371337890625,0.0,3404.819580078125,0.8867897987365723,1.0,0.0,3.0,1.0,0.0
17842860,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9594823122024536,0.460087239742279,0.4147553741931915,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.5437983274459839,0.5031228065490723,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9174411296844482,0.40846848487854,0.2865583300590515,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8962483406066895,0.3824808001518249,0.3635709881782532,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7463536262512207,0.2179627120494842,0.9903846979141236,285.0055847167969,284.95001220703125,300.194580078125,294.7149353027344,298.09771728515625,297.1855773925781,285.0056457519531,1.0,0.6113914251327515,0.3606281578540802,0.3606281578540802,1.0,1.0,-3.4128003120422363,0.9234766960144044,2.489323616027832,-0.1081404834985733,0.9221855401992798,0.9221855401992798,0.0,129.30294799804688,119.0,64733.1171875,0.0,3019.8203125,1.0,278.7991027832031,283.0927429199219,297.68585205078125,301.798583984375,293.1499938964844,293.1499938964844,278.8500061035156,34381.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946109414100647,1.0,0.0,0.0,3.599606990814209,3.599630355834961,8.645765774417669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9651.8603515625,0.0,1465.880859375,1895.4371337890625,0.0,3353.30078125,0.8943207859992981,1.0,0.0,3.0,1.0,0.0
17842920,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9625481367111206,0.4597339630126953,0.4144157171249389,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9990000128746032,0.546211302280426,0.4981083273887634,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9212260842323304,0.4087958931922912,0.2867450714111328,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8995214700698853,0.3827681243419647,0.3637858927249908,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7486950159072876,0.2179953008890152,0.9902167916297911,284.9873352050781,284.95001220703125,300.2151794433594,294.7012023925781,298.11016845703125,297.1942749023437,284.9859619140625,1.0,0.6096572279930115,0.3605176508426666,0.3605176508426666,1.0,1.0,-3.405960321426392,0.9209620356559752,2.4849982261657715,-0.1087718158960342,0.9257071018218994,0.9257071018218994,0.0,127.70362854003906,122.0,64714.53515625,0.0,2995.375732421875,1.0,278.8417358398437,283.0798645019531,297.6819763183594,301.8314819335937,293.1499938964844,293.1499938964844,278.54998779296875,34014.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929400444030762,1.0,0.0,0.0,3.6508901119232178,3.650913953781128,8.893871381587815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10334.166015625,0.0,1519.298583984375,1895.4371337890625,0.0,3337.691162109375,0.9039665460586548,1.0,0.0,3.0,1.0,0.0
17842980,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.964178740978241,0.4588372409343719,0.4138631820678711,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9990000128746032,0.5483937859535217,0.4949848651885986,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9236018657684326,0.408757209777832,0.2868430316448211,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9015719294548036,0.3827569186687469,0.3639078736305237,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7501301169395447,0.2178640663623809,0.9899181723594666,284.8697204589844,284.95001220703125,300.2359924316406,294.6871643066406,298.1207275390625,297.20025634765625,284.8700866699219,1.0,0.6084688901901245,0.3604071140289306,0.3604071140289306,1.0,1.0,-3.400947570800781,0.9190288186073304,2.481918811798096,-0.1093286350369453,0.8391412496566772,0.8391412496566772,0.0,126.68612670898438,122.0,65313.5703125,0.0,2978.41552734375,1.0,278.5988464355469,282.9490966796875,297.7149963378906,302.0177307128906,293.1499938964844,293.1499938964844,278.54998779296875,38946.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983452916145325,1.0,0.0,0.0,3.5893356800079346,3.5893595218658447,8.596495035817497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9971.2021484375,0.0,1488.394287109375,1895.4371337890625,0.0,3388.1552734375,0.8916271328926086,1.0,0.0,3.0,1.0,0.0
17843040,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9642453193664552,0.4579176902770996,0.4129673838615417,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.550437867641449,0.4938130974769592,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.924337923526764,0.4086737036705017,0.286750465631485,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9022281765937804,0.3826934695243835,0.3638161122798919,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7504886984825134,0.2176878154277801,0.9890479445457458,284.90594482421875,284.95001220703125,300.2569885253906,294.6727905273437,298.13043212890625,297.20489501953125,284.9068603515625,1.0,0.6076867580413818,0.3602965772151947,0.3602965772151947,1.0,1.0,-3.396775960922241,0.9173646569252014,2.479411363601685,-0.1098774150013923,0.8431850671768188,0.8431850671768188,0.0,126.2184600830078,125.0,64978.578125,0.0,2966.537353515625,1.0,278.5583190917969,282.9799499511719,297.6875915527344,301.9249267578125,293.1499938964844,293.1499938964844,278.8500061035156,38938.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993970155715942,1.0,0.0,0.0,3.511625528335572,3.5116488933563232,8.228292358580802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9282.71875,0.0,1405.753173828125,1895.4371337890625,0.0,3397.963134765625,0.8770313858985901,1.0,0.0,3.0,1.0,0.0
17843100,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9641820788383484,0.4575321674346924,0.4123587608337402,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.5527138710021973,0.4931806325912475,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9248692393302916,0.4089716970920563,0.28680619597435,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.90267413854599,0.3829254508018493,0.3638730943202972,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7506793141365051,0.2176841795444488,0.9885637164115906,285.0118103027344,284.95001220703125,300.2781677246094,294.6581420898437,298.14178466796875,297.21173095703125,285.01190185546875,1.0,0.6073012351989746,0.3601860702037811,0.3601860702037811,1.0,1.0,-3.394617080688477,0.916344165802002,2.4782729148864746,-0.1104108616709709,0.9177817106246948,0.9177817106246948,0.0,125.9652328491211,125.0,64202.57421875,0.0,2960.3408203125,1.0,278.798095703125,283.09930419921875,297.62762451171875,301.7011108398437,293.1499938964844,293.1499938964844,278.8500061035156,34092.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893816351890564,1.0,0.0,0.0,3.564014911651612,3.564037799835205,8.475636832372402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9571.3984375,0.0,1425.6546630859375,1895.4371337890625,0.0,3345.879150390625,0.8861996531486511,1.0,0.0,3.0,1.0,0.0
17843160,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9642612934112548,0.4572153985500335,0.4121028482913971,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.5549773573875427,0.492755264043808,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9255192279815674,0.4093642830848694,0.2870761752128601,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9031859636306764,0.3832317888736725,0.3641583621501922,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7509374618530273,0.2177433222532272,0.9887694716453552,284.9947509765625,284.95001220703125,300.2994689941406,294.64324951171875,298.15313720703125,297.2186279296875,284.9934997558594,1.0,0.607296347618103,0.3601484596729278,0.3601484596729278,1.0,1.0,-3.3947200775146484,0.9162538051605223,2.478466272354126,-0.1106711402535438,0.92431902885437,0.92431902885437,0.0,125.84960174560548,128.0,64305.3125,0.0,2959.900634765625,1.0,278.8414611816406,283.0856628417969,297.6252136230469,301.7431640625,293.1499938964844,293.1499938964844,278.54998779296875,33648.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923990726470947,1.0,0.0,0.0,3.622739315032959,3.622762680053711,8.757243676882354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10260.30859375,0.0,1485.5872802734375,1895.4371337890625,0.0,3332.636474609375,0.8974189758300781,1.0,0.0,3.0,1.0,0.0
17843220,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9633656144142152,0.4563511610031128,0.4116193056106567,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.5567218661308289,0.4935222268104553,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9251741766929626,0.4093870222568512,0.287247896194458,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9028534889221193,0.3832335770130157,0.3643357455730438,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7505599856376648,0.2176279425621032,0.9887583255767822,284.87725830078125,284.95001220703125,300.3208923339844,294.6281433105469,298.1614990234375,297.22125244140625,284.8774108886719,1.0,0.607563853263855,0.360110878944397,0.360110878944397,1.0,1.0,-3.395549297332764,0.916407346725464,2.4791419506073,-0.1108627244830131,0.8404680490493774,0.8404680490493774,0.0,126.07678985595705,128.0,65021.015625,0.0,2963.03662109375,1.0,278.599365234375,282.9530944824219,297.6593933105469,301.9383239746094,293.1499938964844,293.1499938964844,278.54998779296875,38441.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982602953910828,1.0,0.0,0.0,3.571030855178833,3.571054458618164,8.509038025295013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9921.494140625,0.0,1464.9476318359375,1895.4371337890625,0.0,3387.3623046875,0.8872377872467041,1.0,0.0,3.0,1.0,0.0
17843280,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9612610936164856,0.4554444551467895,0.4107763469219208,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.5581691861152649,0.4956531524658203,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9235873222351074,0.4093523323535919,0.287218689918518,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.901474118232727,0.3831702768802643,0.3642841875553131,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7493622899055481,0.2174522876739502,0.9880880117416382,284.9111022949219,284.95001220703125,300.3424072265625,294.61285400390625,298.1684265136719,297.2217102050781,284.9119873046875,1.0,0.6080055236816406,0.3600732684135437,0.3600732684135437,1.0,1.0,-3.3962626457214355,0.916524350643158,2.479738473892212,-0.111063152551651,0.8449770212173462,0.8449770212173462,0.0,126.66081237792967,131.0,64784.71875,0.0,2967.990234375,1.0,278.5584716796875,282.9803466796875,297.6322631835937,301.8537902832031,293.1499938964844,293.1499938964844,278.8500061035156,38517.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89984530210495,1.0,0.0,0.0,3.501218557357788,3.501241683959961,8.179594033208559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9249.4755859375,0.0,1391.9224853515625,1895.4371337890625,0.0,3402.14208984375,0.8743814826011658,1.0,0.0,3.0,1.0,0.0
17843340,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9593255519866944,0.455060213804245,0.4102008640766144,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9990000128746032,0.5597805380821228,0.4978300034999847,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9221513271331788,0.4096937477588653,0.287327378988266,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9001875519752502,0.3833954036235809,0.3643665611743927,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.748225212097168,0.2174375802278518,0.987717628479004,285.0158996582031,284.95001220703125,300.364013671875,294.5973815917969,298.1767883300781,297.2241516113281,285.0160827636719,1.0,0.6086456775665283,0.3600356876850128,0.3600356876850128,1.0,1.0,-3.398155212402344,0.9170182943344116,2.4811370372772217,-0.1112647280097007,0.920333743095398,0.920333743095398,0.0,127.30081176757812,131.0,64078.59375,0.0,2975.86474609375,1.0,278.79791259765625,283.0977478027344,297.5714111328125,301.6348876953125,293.1499938964844,293.1499938964844,278.8500061035156,33807.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947275876998901,1.0,0.0,0.0,3.558282852172852,3.5583057403564453,8.448395760751737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9542.9736328125,0.0,1417.5130615234375,1895.4371337890625,0.0,3354.390380859375,0.8846746683120728,1.0,0.0,3.0,1.0,0.0
17843400,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9578160643577576,0.4547470808029175,0.4099700152873993,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9990000128746032,0.5613680481910706,0.4997794926166534,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9211509227752686,0.410132348537445,0.2876465022563934,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8992364406585693,0.3836949467658996,0.3646699488162994,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7473576068878174,0.2174799442291259,0.9879778027534484,284.99853515625,284.95001220703125,300.3856811523437,294.5817565917969,298.1852722167969,297.226806640625,284.9972229003906,1.0,0.6094995141029358,0.3599980771541595,0.3599980771541595,1.0,1.0,-3.4016246795654297,0.9180138111114502,2.4836108684539795,-0.111417144536972,0.92803955078125,0.92803955078125,0.0,127.9406509399414,134.0,64241.203125,0.0,2987.218994140625,1.0,278.8414001464844,283.0828552246094,297.5678405761719,301.6797790527344,293.1499938964844,293.1499938964844,278.54998779296875,33382.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89369797706604,1.0,0.0,0.0,3.621659994125366,3.621683120727539,8.752026587899309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10237.4541015625,0.0,1482.434326171875,1895.4371337890625,0.0,3344.77294921875,0.8969824910163879,1.0,0.0,3.0,1.0,0.0
17843460,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9555580019950868,0.4538863897323608,0.4095095992088318,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.5624433755874634,0.5025382041931152,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9194615483283995,0.4101994633674621,0.2878652215003967,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8976982235908508,0.3836870491504669,0.3648607134819031,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7460537552833557,0.2173429131507873,0.9879806041717528,284.8793029785156,284.95001220703125,300.4073791503906,294.5660400390625,298.1908264160156,297.2253723144531,284.87921142578125,1.0,0.6104843020439148,0.3598234951496124,0.3598234951496124,1.0,1.0,-3.405243158340454,0.9186599850654602,2.4865832328796387,-0.1119249612092971,0.8440741896629333,0.8440741896629333,0.0,128.80728149414062,134.0,65022.1015625,0.0,3000.242431640625,1.0,278.59930419921875,282.9476623535156,297.6010437011719,301.8778991699219,293.1499938964844,293.1499938964844,278.54998779296875,38117.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999175429344177,1.0,0.0,0.0,3.576067924499512,3.5760915279388428,8.53306005410559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9909.15625,0.0,1467.9833984375,1895.4371337890625,0.0,3402.8154296875,0.8881358504295349,1.0,0.0,3.0,1.0,0.0
17843520,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9522613286972046,0.4529742002487182,0.4086824357509613,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990000128746032,0.5632414817810059,0.5063403248786926,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9168145656585692,0.410203218460083,0.2878775894641876,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8953371047973633,0.3836069405078888,0.3648143112659454,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7441136837005615,0.2171401083469391,0.9872859120368958,284.91162109375,284.95001220703125,300.4290466308594,294.5502319335937,298.1952209472656,297.2220764160156,284.9125366210937,1.0,0.611522376537323,0.3596489131450653,0.3596489131450653,1.0,1.0,-3.408238410949707,0.919081211090088,2.4891574382781982,-0.1125054582953453,0.8478078246116638,0.8478078246116638,0.0,129.93600463867188,137.0,64816.734375,0.0,3013.438720703125,1.0,278.5584411621094,282.9732360839844,297.572998046875,301.7953491210937,293.1499938964844,293.1499938964844,278.8500061035156,38347.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018203616142272,1.0,0.0,0.0,3.5085694789886475,3.5085926055908203,8.213976911974896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9239.7021484375,0.0,1398.324951171875,1895.4371337890625,0.0,3420.54736328125,0.8758578300476074,1.0,0.0,3.0,1.0,0.0
17843580,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.949326753616333,0.4525894820690155,0.4081185460090637,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.5642499923706055,0.5099096894264221,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9145419001579284,0.4105899930000305,0.288026362657547,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8932494521141052,0.3838192224502563,0.3648975491523742,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7423730492591858,0.2170991897583007,0.9868682026863098,285.01678466796875,284.95001220703125,300.45074462890625,294.5343933105469,298.20135498046875,297.2212829589844,285.01708984375,1.0,0.6126568913459778,0.3594743311405182,0.3594743311405182,1.0,1.0,-3.411997079849243,0.919744074344635,2.492253065109253,-0.1130688712000846,0.923639953136444,0.923639953136444,0.0,131.03695678710938,137.0,64125.63671875,0.0,3028.193115234375,1.0,278.7981262207031,283.0907897949219,297.510986328125,301.57672119140625,293.1499938964844,293.1499938964844,278.8500061035156,33725.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969197273254395,1.0,0.0,0.0,3.5666961669921875,3.566718816757202,8.488393632433144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9534.9736328125,0.0,1425.81787109375,1895.4371337890625,0.0,3374.854736328125,0.8864719867706299,1.0,0.0,3.0,1.0,0.0
17843640,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.947010576725006,0.4522843658924103,0.4079029262065887,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.5652790069580078,0.5130017995834351,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9128884077072144,0.4110817313194275,0.28838911652565,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8916552066802979,0.3841127753257751,0.3652049005031585,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.741017758846283,0.2171180695295334,0.9870773553848268,284.9998474121094,284.95001220703125,300.4723815917969,294.5185241699219,298.20782470703125,297.2211608886719,284.99853515625,1.0,0.6139201521873474,0.3592997789382934,0.3592997789382934,1.0,1.0,-3.4170079231262207,0.9208005666732788,2.4962072372436523,-0.113540880382061,0.932064652442932,0.932064652442932,0.0,132.0631561279297,140.0,64308.0078125,0.0,3045.33154296875,1.0,278.8414611816406,283.075927734375,297.5064697265625,301.6217346191406,293.1499938964844,293.1499938964844,278.54998779296875,33297.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960403800010681,1.0,0.0,0.0,3.631488800048828,3.63151216506958,8.799596002972976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10232.6220703125,0.0,1492.55224609375,1895.4371337890625,0.0,3366.647705078125,0.8991288542747498,1.0,0.0,3.0,1.0,0.0
17843700,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9440872669219972,0.4514335691928863,0.4074608385562897,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.5658215880393982,0.516681969165802,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9107620120048524,0.4112018942832947,0.2886528372764587,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.889635443687439,0.3840988576412201,0.3654010891914367,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7393550276756287,0.2169588059186935,0.9870290160179138,284.8794860839844,284.95001220703125,300.4939880371094,294.5026550292969,298.2115173339844,297.21728515625,284.87921142578125,1.0,0.6152421236038208,0.3591251969337463,0.3591251969337463,1.0,1.0,-3.421880006790161,0.9218069911003112,2.500073194503784,-0.1139287427067756,0.8476304411888123,0.8476304411888123,0.0,133.25694274902344,140.0,65122.015625,0.0,3063.183349609375,1.0,278.5990600585937,282.9390563964844,297.5391540527344,301.8210144042969,293.1499938964844,293.1499938964844,278.54998779296875,37972.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023889899253844,1.0,0.0,0.0,3.588810920715332,3.588834524154663,8.593981419835472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9908.189453125,0.0,1480.66650390625,1895.4371337890625,0.0,3425.843505859375,0.8908824920654297,1.0,0.0,3.0,1.0,0.0
17843760,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.940238893032074,0.4505254030227661,0.4066482782363891,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.5661153197288513,0.5212239027023315,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.907898247241974,0.4112548232078552,0.2887070178985595,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.886934220790863,0.3840087950229645,0.3653557896614074,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7371715903282166,0.216733381152153,0.9862769842147828,284.91094970703125,284.95001220703125,300.5155029296875,294.48681640625,298.21417236328125,297.2118225097656,284.91192626953125,1.0,0.6165550947189331,0.3589163720607757,0.3589163720607757,1.0,1.0,-3.425863742828369,0.9224307537078856,2.5034329891204834,-0.1144424453377723,0.8505752086639404,0.8505752086639404,0.0,134.6653594970703,143.0,64921.40625,0.0,3080.346435546875,1.0,278.5583190917969,282.9638977050781,297.5108337402344,301.7388916015625,293.1499938964844,293.1499938964844,278.8500061035156,38305.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044026136398317,1.0,0.0,0.0,3.521545648574829,3.521569013595581,8.274847118627804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9237.0927734375,0.0,1411.5423583984375,1895.4371337890625,0.0,3444.587646484375,0.878690242767334,1.0,0.0,3.0,1.0,0.0
17843820,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9368783831596376,0.4501497149467468,0.4060973525047302,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.5666667819023132,0.5253940224647522,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9055159091949464,0.411697506904602,0.288897693157196,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8845896124839783,0.3842165470123291,0.3654397130012512,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7352448105812073,0.2166731357574463,0.9858015179634094,285.0169372558594,284.95001220703125,300.5368957519531,294.4710693359375,298.21893310546875,297.2093200683594,285.017333984375,1.0,0.6179134845733643,0.3587075471878052,0.3587075471878052,1.0,1.0,-3.4304213523864746,0.923230767250061,2.507190465927124,-0.1150020733475685,0.9268636107444764,0.9268636107444764,0.0,135.99880981445312,143.0,64224.08203125,0.0,3098.404052734375,1.0,278.7984619140625,283.0823669433594,297.44842529296875,301.5197448730469,293.1499938964844,293.1499938964844,278.8500061035156,33729.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995516300201416,1.0,0.0,0.0,3.5793211460113525,3.5793440341949463,8.548592518309306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9532.87109375,0.0,1439.2861328125,1895.4371337890625,0.0,3399.40478515625,0.8892863392829895,1.0,0.0,3.0,1.0,0.0
17843880,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9342501759529114,0.4498606920242309,0.405898779630661,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.5672733187675476,0.5289671421051025,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.90380859375,0.4122514426708221,0.2893062829971313,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8828019499778748,0.384511262178421,0.3657518923282623,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7337439656257629,0.2166765034198761,0.985962688922882,285.00067138671875,284.95001220703125,300.5581970214844,294.4554138183594,298.2243347167969,297.2078857421875,284.9993896484375,1.0,0.6193597912788391,0.3584987223148346,0.3584987223148346,1.0,1.0,-3.436100482940674,0.9243839383125304,2.511716604232788,-0.115527369081974,0.9359522461891174,0.9359522461891174,0.0,137.21470642089844,146.0,64412.39453125,0.0,3118.3515625,1.0,278.8415832519531,283.0679626464844,297.4437255859375,301.5647277832031,293.1499938964844,293.1499938964844,278.54998779296875,33282.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986887335777283,1.0,0.0,0.0,3.644336462020874,3.644360065460205,8.861969718054752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10232.7841796875,0.0,1506.57470703125,1895.4371337890625,0.0,3391.3583984375,0.9020100235939026,1.0,0.0,3.0,1.0,0.0
17843940,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9311074018478394,0.4490271806716919,0.4054769277572632,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.5674030780792236,0.5330171585083008,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9017657041549684,0.4124320149421692,0.2896168529987335,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8806735277175903,0.3844985067844391,0.3659549057483673,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7319977283477783,0.2165035009384155,0.9858750104904176,284.8795166015625,284.95001220703125,300.579345703125,294.4399108886719,298.22705078125,297.2027587890625,284.87908935546875,1.0,0.6208301186561584,0.358289897441864,0.358289897441864,1.0,1.0,-3.4415128231048584,0.9254482984542848,2.516064643859864,-0.1160196736454963,0.8511499762535095,0.8511499762535095,0.0,138.5675048828125,146.0,65251.05078125,0.0,3138.55615234375,1.0,278.5987548828125,282.929931640625,297.4766845703125,301.76519775390625,293.1499938964844,293.1499938964844,278.54998779296875,37888.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905056357383728,1.0,0.0,0.0,3.603532552719116,3.6035563945770255,8.664633242005948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9910.5771484375,0.0,1496.032958984375,1895.4371337890625,0.0,3450.669921875,0.8941217064857483,1.0,0.0,3.0,1.0,0.0
17844000,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9266260266304016,0.4481269419193268,0.404689222574234,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9990000128746032,0.5673204660415649,0.536998450756073,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8986465930938721,0.4125369489192962,0.2897202968597412,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8775268197059631,0.3844034671783447,0.3659217953681946,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.729475200176239,0.2162614315748214,0.9851220846176147,284.9097595214844,284.95001220703125,300.6003112792969,294.424560546875,298.228759765625,297.1962890625,284.9106750488281,1.0,0.6222022175788879,0.3580810725688934,0.3580810725688934,1.0,1.0,-3.4448676109313965,0.9258564114570618,2.5190112590789795,-0.1164977625012397,0.8530270457267761,0.8530270457267761,0.0,140.29946899414062,149.0,65039.625,0.0,3156.361572265625,1.0,278.5582275390625,282.953857421875,297.44879150390625,301.6837463378906,293.1499938964844,293.1499938964844,278.8500061035156,38313.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070950150489808,1.0,0.0,0.0,3.53592586517334,3.535949230194092,8.342564683516684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9236.0576171875,0.0,1426.6904296875,1895.4371337890625,0.0,3469.625,0.8818597197532654,1.0,0.0,3.0,1.0,0.0
17844060,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9213483929634094,0.4477418959140777,0.4041741490364074,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9964130520820618,0.5677586197853088,0.5377377867698669,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8947807550430298,0.4130196869373321,0.2899706661701202,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8736428022384644,0.3845936954021454,0.366033136844635,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.726373553276062,0.216174304485321,0.9847258925437928,285.0139465332031,284.95001220703125,300.62109375,294.409423828125,298.2334289550781,297.1940002441406,285.01422119140625,1.0,0.6233595013618469,0.3578566312789917,0.3578566312789917,1.0,1.0,-3.4451115131378174,0.9252353310585022,2.51987624168396,-0.1171196028590202,0.927497148513794,0.927497148513794,0.0,142.4208984375,149.0,64269.3828125,0.0,3169.40234375,1.0,278.7987670898437,283.07196044921875,297.3864440917969,301.4620666503906,293.1499938964844,293.1499938964844,278.8500061035156,33852.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021865129470824,1.0,0.0,0.0,3.590801954269409,3.590825080871582,8.603520882388693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9524.5634765625,0.0,1452.4952392578125,1895.4371337890625,0.0,3423.957275390625,0.8919057846069336,1.0,0.0,3.0,1.0,0.0
17844120,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.916872262954712,0.447434514760971,0.403999924659729,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9937098622322084,0.5685486793518066,0.5384477972984314,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8915317058563232,0.4136121869087219,0.2904355823993683,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8703271150588989,0.384863018989563,0.366364449262619,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7236849069595337,0.2161512970924377,0.984953224658966,284.9971618652344,284.95001220703125,300.64166259765625,294.39453125,298.2394104003906,297.1942749023437,284.9955139160156,1.0,0.6244468688964844,0.3576322197914123,0.3576322197914123,1.0,1.0,-3.4455394744873047,0.9246585369110109,2.520880937576294,-0.1175241470336914,0.9350926280021667,0.9350926280021667,0.0,144.41998291015625,152.0,64382.390625,0.0,3183.664306640625,1.0,278.8416748046875,283.05792236328125,297.3814697265625,301.5027770996094,293.1499938964844,293.1499938964844,278.54998779296875,33459.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90113627910614,1.0,0.0,0.0,3.651953220367432,3.651976823806762,8.899050953914411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10215.689453125,0.0,1516.3223876953125,1895.4371337890625,0.0,3414.173828125,0.903833508491516,1.0,0.0,3.0,1.0,0.0
17844180,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9135479927062988,0.4465905725955963,0.4035749435424804,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9918673038482666,0.5690321326255798,0.53913813829422,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8893036246299744,0.4138378798961639,0.2907830476760864,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8680047988891602,0.3848276436328888,0.3665553331375122,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7217397689819336,0.2159624993801117,0.9848195910453796,284.8754577636719,284.95001220703125,300.6619873046875,294.3798828125,298.2440795898437,297.1917724609375,284.87506103515625,1.0,0.6256187558174133,0.357407808303833,0.357407808303833,1.0,1.0,-3.4480834007263184,0.9247718453407288,2.5233116149902344,-0.118330642580986,0.8485772609710693,0.8485772609710693,0.0,145.90338134765625,152.0,65156.0703125,0.0,3196.69091796875,1.0,278.5986328125,282.9208374023437,297.4144592285156,301.6986694335937,293.1499938964844,293.1499938964844,278.54998779296875,38174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072430729866028,1.0,0.0,0.0,3.605506658554077,3.6055305004119873,8.674128935126646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9882.5556640625,0.0,1500.29736328125,1895.4371337890625,0.0,3471.0009765625,0.8947246670722961,1.0,0.0,3.0,1.0,0.0
17844240,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9086710810661316,0.4456820785999298,0.402796059846878,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9888241291046144,0.5695169568061829,0.5396091341972351,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8856749534606934,0.4139891862869262,0.2909311354160309,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8643790483474731,0.3847084641456604,0.3665178120136261,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7187432050704956,0.2157080918550491,0.9840857982635498,284.9060363769531,284.95001220703125,300.6820678710937,294.36553955078125,298.2479553222656,297.188720703125,284.9070129394531,1.0,0.6265344023704529,0.3571833670139313,0.3571833670139313,1.0,1.0,-3.4468331336975098,0.9236744046211244,2.5231587886810303,-0.1189804971218109,0.8493872880935669,0.8493872880935669,0.0,147.95509338378906,155.0,64859.37890625,0.0,3205.90771484375,1.0,278.5581970214844,282.9465026855469,297.38677978515625,301.6117858886719,293.1499938964844,293.1499938964844,278.8500061035156,38615.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089409112930298,1.0,0.0,0.0,3.5317542552948,3.531777620315552,8.322891744683147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9200.638671875,0.0,1424.4869384765625,1895.4371337890625,0.0,3486.77197265625,0.8811595439910889,1.0,0.0,3.0,1.0,0.0
17844300,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.905082941055298,0.4453112185001373,0.4022659957408905,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.986570119857788,0.5704876184463501,0.5403353571891785,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8830397129058838,0.4145415425300598,0.2912083864212036,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8616738319396973,0.384894996881485,0.3665977716445923,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7164062857627869,0.2156300991773605,0.9835984706878662,285.0122375488281,284.95001220703125,300.70184326171875,294.3515319824219,298.2547912597656,297.1898498535156,285.0125732421875,1.0,0.6274482607841492,0.3569589555263519,0.3569589555263519,1.0,1.0,-3.446908473968506,0.922999620437622,2.523908853530884,-0.1196852847933769,0.9243083596229552,0.9243083596229552,0.0,149.62083435058594,155.0,64081.56640625,0.0,3215.894775390625,1.0,278.7986145019531,283.0665283203125,297.3251342773437,301.3877868652344,293.1499938964844,293.1499938964844,278.8500061035156,33986.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036611914634703,1.0,0.0,0.0,3.584667682647705,3.584690809249878,8.574150456297502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9487.009765625,0.0,1446.8948974609375,1895.4371337890625,0.0,3437.6875,0.890682578086853,1.0,0.0,3.0,1.0,0.0
17844360,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9027897715568542,0.445036381483078,0.4020826816558838,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9852323532104492,0.5715755820274353,0.5413995981216431,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8814977407455444,0.4152133166790008,0.2917023003101349,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8599718809127808,0.3851763904094696,0.3669015765190124,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7148549556732178,0.2156271487474441,0.9837417602539062,284.9965209960937,284.95001220703125,300.7213439941406,294.3379211425781,298.2623291015625,297.1922607421875,284.9952697753906,1.0,0.6284739375114441,0.3568126261234283,0.3568126261234283,1.0,1.0,-3.4493350982666016,0.9232931733131408,2.526041984558105,-0.1200882494449615,0.932239294052124,0.932239294052124,0.0,150.90350341796875,158.0,64211.31640625,0.0,3229.02685546875,1.0,278.8416442871094,283.0536804199219,297.3219909667969,301.42974853515625,293.1499938964844,293.1499938964844,278.54998779296875,33529.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902349054813385,1.0,0.0,0.0,3.645181655883789,3.64520525932312,8.866080065672577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10175.1748046875,0.0,1509.3521728515625,1895.4371337890625,0.0,3425.470947265625,0.9023779034614564,1.0,0.0,3.0,1.0,0.0
