time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844420,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8999223113059998,0.4442276954650879,0.4016907811164856,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.983379602432251,0.5722218155860901,0.5423039793968201,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8794257640838623,0.415505975484848,0.2921023666858673,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8577914834022522,0.3851529359817505,0.3671067655086517,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.712895929813385,0.2154548615217209,0.9837040305137634,284.8765563964844,284.95001220703125,300.7405090332031,294.32470703125,298.2669982910156,297.1908569335937,284.87628173828125,1.0,0.6294733881950378,0.3566663265228271,0.3566663265228271,1.0,1.0,-3.450778722763061,0.9232876300811768,2.5274910926818848,-0.1204138547182083,0.8469871282577515,0.8469871282577515,0.0,152.43235778808594,158.0,64975.87109375,0.0,3241.353515625,1.0,278.59881591796875,282.9178466796875,297.3573913574219,301.6278686523437,293.1499938964844,293.1499938964844,278.54998779296875,38224.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083136320114136,1.0,0.0,0.0,3.5979931354522705,3.5980169773101807,8.638015174255997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9845.23046875,0.0,1492.483154296875,1895.4371337890625,0.0,3480.946533203125,0.8930983543395996,1.0,0.0,3.0,1.0,0.0
17844480,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8961148858070374,0.4433582127094269,0.4009395837783813,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9806899428367616,0.5727950930595398,0.542884111404419,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8765019774436951,0.4157289862632751,0.2922939658164978,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8548398613929749,0.3850515484809875,0.3670769035816192,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7102155089378357,0.2152195125818252,0.9830198287963868,284.9074401855469,284.95001220703125,300.75933837890625,294.3119201660156,298.2710266113281,297.18853759765625,284.90838623046875,1.0,0.6303310394287109,0.3565199971199035,0.3565199971199035,1.0,1.0,-3.4498465061187744,0.9225342869758606,2.5273122787475586,-0.1208223104476928,0.8485105633735657,0.8485105633735657,0.0,154.29400634765625,161.0,64695.7109375,0.0,3250.17431640625,1.0,278.5582580566406,282.9435119628906,297.3319396972656,301.54425048828125,293.1499938964844,293.1499938964844,278.8500061035156,38589.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099274277687072,1.0,0.0,0.0,3.525340795516968,3.52536416053772,8.292691404676589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9170.1572265625,0.0,1417.565673828125,1895.4371337890625,0.0,3495.929931640625,0.8797295689582825,1.0,0.0,3.0,1.0,0.0
17844540,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.893179178237915,0.4430170655250549,0.40043506026268,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9786855578422546,0.5738086700439453,0.5436655879020691,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8743691444396973,0.4163428843021393,0.2926140427589416,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8526075482368469,0.3852536380290985,0.3671671748161316,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7080660462379456,0.2151574939489364,0.982585310935974,285.0131530761719,284.95001220703125,300.7777709960937,294.29962158203125,298.2777709960937,297.19012451171875,285.0134582519531,1.0,0.6312097311019897,0.35637366771698,0.35637366771698,1.0,1.0,-3.450171947479248,0.9221815466880798,2.5279903411865234,-0.1212905570864677,0.9234727621078492,0.9234727621078492,0.0,155.8330841064453,161.0,63932.30078125,0.0,3260.000244140625,1.0,278.7984924316406,283.0630187988281,297.2723388671875,301.323486328125,293.1499938964844,293.1499938964844,278.8500061035156,33947.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045789241790771,1.0,0.0,0.0,3.5791711807250977,3.5791943073272705,8.547876859665848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9456.466796875,0.0,1440.728515625,1895.4371337890625,0.0,3446.227783203125,0.889426052570343,1.0,0.0,3.0,1.0,0.0
17844600,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8912454843521118,0.4427676796913147,0.4002725481986999,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9775270819664,0.5749133825302124,0.5447540283203125,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8731579780578613,0.417060375213623,0.2931420803070068,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8512147068977356,0.3855487704277038,0.3674812316894531,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7066479921340942,0.2151688635349273,0.9827799201011658,284.997314453125,284.95001220703125,300.7958374023437,294.287841796875,298.2850952148437,297.19287109375,284.9960327148437,1.0,0.6322141885757446,0.3562273681163788,0.3562273681163788,1.0,1.0,-3.452786922454834,0.9225491881370544,2.530237913131714,-0.1216899156570434,0.9315868020057678,0.9315868020057678,0.0,157.03411865234375,164.0,64073.31640625,0.0,3273.129638671875,1.0,278.841552734375,283.0500183105469,297.2712707519531,301.3681640625,293.1499938964844,293.1499938964844,278.54998779296875,33489.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032098054885864,1.0,0.0,0.0,3.640455484390259,3.64047908782959,8.843104524203227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10143.37890625,0.0,1503.838134765625,1895.4371337890625,0.0,3433.486083984375,0.9012888073921204,1.0,0.0,3.0,1.0,0.0
17844660,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8886892199516296,0.4419860243797302,0.3999015092849731,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9757932424545288,0.5755601525306702,0.5456639528274536,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8713995218276978,0.4173987805843353,0.293571799993515,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8493338823318481,0.385538250207901,0.3676965236663818,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7048006653785706,0.2150087803602218,0.982790231704712,284.8774108886719,284.95001220703125,300.8134765625,294.276611328125,298.2893981933594,297.19158935546875,284.8771667480469,1.0,0.6332021355628967,0.3560588657855987,0.3560588657855987,1.0,1.0,-3.454383373260498,0.9225265979766846,2.531856775283813,-0.1220954284071922,0.8466691374778748,0.8466691374778748,0.0,158.50851440429688,164.0,64848.26171875,0.0,3285.52001953125,1.0,278.5989074707031,282.9143371582031,297.30889892578125,301.56903076171875,293.1499938964844,293.1499938964844,278.54998779296875,38183.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091459512710572,1.0,0.0,0.0,3.5939688682556152,3.5939927101135254,8.618703191132226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9817.306640625,0.0,1487.8067626953125,1895.4371337890625,0.0,3488.67626953125,0.8921768069267273,1.0,0.0,3.0,1.0,0.0
17844720,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8852195143699646,0.441142588853836,0.399172842502594,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9731832146644592,0.5761258006095886,0.5462387204170227,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8688159584999084,0.4176713526248932,0.2937952578067779,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8467079997062683,0.3854493796825409,0.3676769733428955,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7022535800933838,0.2147835940122604,0.9821485877037048,284.9080810546875,284.95001220703125,300.8306884765625,294.2659912109375,298.29302978515625,297.1893310546875,284.90899658203125,1.0,0.6340554356575012,0.3558903932571411,0.3558903932571411,1.0,1.0,-3.453587532043457,0.9217477440834044,2.5318398475646973,-0.1225896030664444,0.8482712507247925,0.8482712507247925,0.0,160.33200073242188,167.0,64580.1640625,0.0,3294.430419921875,1.0,278.55828857421875,282.9397277832031,297.2856750488281,301.4885559082031,293.1499938964844,293.1499938964844,278.8500061035156,38549.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107334613800048,1.0,0.0,0.0,3.522129774093628,3.522152900695801,8.277591518890404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9146.798828125,0.0,1413.9122314453125,1895.4371337890625,0.0,3503.4091796875,0.8789849281311035,1.0,0.0,3.0,1.0,0.0
17844780,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8825432658195496,0.4408235847949981,0.3986887335777282,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9712455868721008,0.5771291255950928,0.5470104217529297,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8669445514678955,0.4183371663093567,0.2941497564315796,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8447178602218628,0.385663628578186,0.3677776753902435,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7002536058425903,0.2147295922040939,0.9817493557929992,285.0135192871094,284.95001220703125,300.8474426269531,294.2559509277344,298.29937744140625,297.1910400390625,285.0138244628906,1.0,0.6349341869354248,0.3557218909263611,0.3557218909263611,1.0,1.0,-3.4540340900421143,0.9213641881942748,2.53266978263855,-0.1231462359428405,0.9232395887374878,0.9232395887374878,0.0,161.84619140625,167.0,63827.0234375,0.0,3304.406982421875,1.0,278.79840087890625,283.05908203125,297.2281799316406,301.270751953125,293.1499938964844,293.1499938964844,278.8500061035156,33916.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053289890289308,1.0,0.0,0.0,3.576524496078491,3.576547384262085,8.535239430784713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9433.3544921875,0.0,1437.6707763671875,1895.4371337890625,0.0,3453.205322265625,0.8888081312179565,1.0,0.0,3.0,1.0,0.0
17844840,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8807917833328247,0.4405961036682129,0.3985448181629181,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.970146894454956,0.5782215595245361,0.5480877161026001,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8659172058105469,0.4191060364246368,0.2947131395339966,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8434880971908569,0.3859710097312927,0.3681024312973022,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6989542245864868,0.214747741818428,0.9819733500480652,284.9977111816406,284.95001220703125,300.8637084960937,294.2466125488281,298.3062744140625,297.19390869140625,284.9964599609375,1.0,0.635941207408905,0.355553388595581,0.355553388595581,1.0,1.0,-3.4567599296569824,0.9216964244842528,2.535063505172729,-0.123636744916439,0.931506097316742,0.931506097316742,0.0,163.03187561035156,170.0,63977.921875,0.0,3317.75146484375,1.0,278.841552734375,283.0461730957031,297.2294311523437,301.31817626953125,293.1499938964844,293.1499938964844,278.54998779296875,33458.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038941860198976,1.0,0.0,0.0,3.6383540630340576,3.6383774280548096,8.83289771991258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10119.93359375,0.0,1501.29541015625,1895.4371337890625,0.0,3439.8564453125,0.9007956385612488,1.0,0.0,3.0,1.0,0.0
17844900,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8784491419792175,0.4398392140865326,0.398193895816803,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9684622287750244,0.5788525342941284,0.5489840507507324,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8643695712089539,0.4194945693016052,0.2951776683330536,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8417972922325134,0.3859727382659912,0.3683287501335144,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6972415447235107,0.2145940661430359,0.982010543346405,284.8778991699219,284.95001220703125,300.8794860839844,294.23797607421875,298.31005859375,297.19268798828125,284.87762451171875,1.0,0.6369336843490601,0.3553849160671234,0.3553849160671234,1.0,1.0,-3.4584619998931885,0.921702206134796,2.536759853363037,-0.1240691319108009,0.8467845320701599,0.8467845320701599,0.0,164.49562072753906,170.0,64764.79296875,0.0,3330.360107421875,1.0,278.59893798828125,282.9105529785156,297.2697448730469,301.522216796875,293.1499938964844,293.1499938964844,278.54998779296875,38145.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097833633422852,1.0,0.0,0.0,3.5925610065460205,3.5925848484039307,8.611951898274128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9797.3427734375,0.0,1485.9989013671875,1895.4371337890625,0.0,3494.593017578125,0.8918403387069702,1.0,0.0,3.0,1.0,0.0
17844960,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8752442002296448,0.439020037651062,0.3974870145320892,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9658946394920348,0.5794007778167725,0.5495424270629883,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8620421886444092,0.419818252325058,0.295435756444931,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8394036889076233,0.3858958780765533,0.3683201372623443,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6948580145835876,0.2143746316432953,0.9813942313194276,284.9084167480469,284.95001220703125,300.89471435546875,294.23004150390625,298.3131103515625,297.1904602050781,284.9093322753906,1.0,0.6377931237220764,0.3552228510379791,0.3552228510379791,1.0,1.0,-3.457768201828003,0.9209750294685364,2.536792993545532,-0.1245662868022918,0.8484232425689697,0.8484232425689697,0.0,166.31097412109375,173.0,64508.234375,0.0,3339.4609375,1.0,278.55828857421875,282.9358825683594,297.2492370605469,301.4452819824219,293.1499938964844,293.1499938964844,278.8500061035156,38515.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113212823867798,1.0,0.0,0.0,3.5213372707366943,3.521360397338867,8.273867138086644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9130.4638671875,0.0,1412.8380126953125,1895.4371337890625,0.0,3508.862060546875,0.8787841796875,1.0,0.0,3.0,1.0,0.0
17845020,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8727778196334839,0.4387228786945343,0.3970232009887695,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9639999270439148,0.5803886651992798,0.550298273563385,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.860373318195343,0.4205365777015686,0.2958260178565979,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8375905752182007,0.3861226439476013,0.3684320151805877,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6929880976676941,0.2143257409334182,0.9810179471969604,285.01385498046875,284.95001220703125,300.909423828125,294.222900390625,298.3189697265625,297.1922912597656,285.0141906738281,1.0,0.6386789679527283,0.3550607860088348,0.3550607860088348,1.0,1.0,-3.4583139419555664,0.920642912387848,2.537670850753784,-0.1251259595155716,0.9234843850135804,0.9234843850135804,0.0,167.82009887695312,173.0,63764.20703125,0.0,3349.657470703125,1.0,278.79840087890625,283.0552978515625,297.1944274902344,301.2308654785156,293.1499938964844,293.1499938964844,278.8500061035156,33892.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058390855789183,1.0,0.0,0.0,3.576111316680908,3.576134204864502,8.533267532584432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9417.8447265625,0.0,1437.060302734375,1895.4371337890625,0.0,3457.94921875,0.8886968493461609,1.0,0.0,3.0,1.0,0.0
17845080,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8711763620376587,0.4385178983211517,0.3968985974788666,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.962944507598877,0.5814664959907532,0.5513615012168884,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.859490692615509,0.4213568270206451,0.2964253723621368,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8364822268486023,0.3864433765411377,0.3687687516212463,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6917823553085327,0.2143490463495254,0.9812636971473694,284.99822998046875,284.95001220703125,300.9235534667969,294.2165832519531,298.3253173828125,297.1952514648437,284.9969482421875,1.0,0.6396933794021606,0.3548987507820129,0.3548987507820129,1.0,1.0,-3.461139917373657,0.9210257530212402,2.540114164352417,-0.1256211549043655,0.9320118427276612,0.9320118427276612,0.0,169.00299072265625,176.0,63926.3828125,0.0,3363.270751953125,1.0,278.841552734375,283.0426330566406,297.1986389160156,301.2817687988281,293.1499938964844,293.1499938964844,278.54998779296875,33430.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043197631835938,1.0,0.0,0.0,3.6384642124176025,3.6384878158569336,8.833433184918249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10105.400390625,0.0,1501.2083740234375,1895.4371337890625,0.0,3443.816650390625,0.900802493095398,1.0,0.0,3.0,1.0,0.0
17845140,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8690203428268433,0.4377856850624084,0.3965684473514557,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9613041281700134,0.5820798873901367,0.5522428154945374,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8581176400184631,0.4217943549156189,0.2969245910644531,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8349403738975525,0.3864580988883972,0.3690073490142822,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6901851892471313,0.2142005264759063,0.9813231825828552,284.8783569335937,284.95001220703125,300.93707275390625,294.2110900878906,298.3284912109375,297.1940612792969,284.8780517578125,1.0,0.6406936645507812,0.3547366857528686,0.3547366857528686,1.0,1.0,-3.462942123413086,0.921082615852356,2.5418593883514404,-0.126057967543602,0.8474333882331848,0.8474333882331848,0.0,170.46453857421875,176.0,64728.953125,0.0,3376.138916015625,1.0,278.59893798828125,282.906982421875,297.2421875,301.48980712890625,293.1499938964844,293.1499938964844,278.54998779296875,38098.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101436138153076,1.0,0.0,0.0,3.5936059951782227,3.593629837036133,8.616963214080897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9786.3359375,0.0,1486.7838134765625,1895.4371337890625,0.0,3497.936279296875,0.8920460939407349,1.0,0.0,3.0,1.0,0.0
17845200,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8660523295402527,0.4369896054267883,0.3958829939365387,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9587824940681458,0.5826085805892944,0.5527833104133606,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8560072779655457,0.422167032957077,0.2972164154052734,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8327312469482422,0.3863932490348816,0.3690102994441986,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6879477500915527,0.2139855772256851,0.9807279706001282,284.9086303710937,284.95001220703125,300.95001220703125,294.2065124511719,298.33087158203125,297.1918334960937,284.9095764160156,1.0,0.6415613293647766,0.3545746207237243,0.3545746207237243,1.0,1.0,-3.462341547012329,0.9203868508338928,2.541954755783081,-0.1265778690576553,0.849001407623291,0.849001407623291,0.0,172.2783966064453,179.0,64484.12890625,0.0,3385.453857421875,1.0,278.55828857421875,282.93218994140625,297.2250366210937,301.4170837402344,293.1499938964844,293.1499938964844,278.8500061035156,38486.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116160869598388,1.0,0.0,0.0,3.5229239463806152,3.522947311401367,8.281324994641182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9122.03515625,0.0,1414.2894287109375,1895.4371337890625,0.0,3511.595703125,0.8791090250015259,1.0,0.0,3.0,1.0,0.0
17845260,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8680367469787598,0.4390978217124939,0.3964928090572357,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.96168315410614,0.586004376411438,0.5546396970748901,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8586851954460144,0.4253718852996826,0.2984740734100342,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.835003137588501,0.3891076445579529,0.3702758848667145,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.6905642747879028,0.2165136933326721,0.985978066921234,285.02496337890625,284.95001220703125,300.9623413085937,294.20220947265625,298.3533630371094,297.2174987792969,285.0268249511719,1.0,0.6431849002838135,0.3544210493564605,0.3544210493564605,1.0,1.0,-3.475959062576294,0.9242059588432312,2.551753044128418,-0.1274671554565429,0.9325380325317384,0.9325380325317384,0.0,171.596923828125,179.0,63967.16796875,0.0,3413.615478515625,1.0,278.7984619140625,283.0594787597656,297.1737670898437,301.2113647460937,293.1499938964844,293.1499938964844,278.8500061035156,33610.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061518907546996,1.0,0.0,0.0,3.5827057361602783,3.582728624343872,8.564767313146149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9435.0458984375,0.0,1442.03564453125,1895.4371337890625,0.0,3460.85791015625,0.8901318907737732,1.0,0.0,3.0,1.0,0.0
17845320,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8723521828651428,0.4406032860279083,0.3979923725128174,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9669342041015624,0.588883101940155,0.5574524998664856,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8636605739593506,0.4280552864074707,0.300420880317688,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8394347429275513,0.3913406133651733,0.3724649846553802,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.695705771446228,0.218650072813034,0.9957294464111328,285.0245056152344,284.95001220703125,300.9741516113281,294.1976013183594,298.3709716796875,297.2377624511719,285.0240783691406,1.0,0.6457294225692749,0.3542674779891968,0.3542674779891968,1.0,1.0,-3.5002756118774414,0.9313458800315856,2.56892991065979,-0.1276562511920929,0.957732081413269,0.957732081413269,0.0,170.154296875,182.0,64552.92578125,0.0,3462.922119140625,1.0,278.84161376953125,283.0531311035156,297.1840209960937,301.28924560546875,293.1499938964844,293.1499938964844,278.54998779296875,32563.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905259907245636,1.0,0.0,0.0,3.6648612022399902,3.664884805679321,8.962070978668635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10187.5751953125,0.0,1523.94921875,1895.4371337890625,0.0,3452.563232421875,0.9062960147857666,1.0,0.0,3.0,1.0,0.0
17845380,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8737975358963013,0.4410587549209595,0.3988737463951111,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9690871834754944,0.5908105373382568,0.5597082376480103,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8659226894378662,0.4298564493656158,0.3019775152206421,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8413733839988708,0.3927823603153229,0.3741900622844696,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6983898282051086,0.2201712876558303,1.003870725631714,284.9037170410156,284.95001220703125,300.9854431152344,294.192626953125,298.381103515625,297.2478332519531,284.90216064453125,1.0,0.6484102606773376,0.354113906621933,0.354113906621933,1.0,1.0,-3.5197396278381348,0.9369467496871948,2.582792997360229,-0.1277751326560974,0.8818767666816711,0.8818767666816711,0.0,170.32054138183594,182.0,65883.875,0.0,3510.74462890625,1.0,278.597900390625,282.907470703125,297.2342224121094,301.5355529785156,293.1499938964844,293.1499938964844,278.54998779296875,36173.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124355912208556,1.0,0.0,0.0,3.659834861755371,3.65985918045044,8.937504958339559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9941.7626953125,0.0,1545.443115234375,1895.4371337890625,0.0,3519.19287109375,0.9058384895324708,1.0,0.0,3.0,1.0,0.0
17845440,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8725176453590393,0.4410505294799804,0.3990308046340942,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9684568643569946,0.5922582149505615,0.5612537860870361,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8655790686607361,0.4312025606632232,0.3030507862567901,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8409112691879272,0.3937564492225647,0.3753139078617096,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.6986621618270874,0.2212545126676559,1.009748101234436,284.9224853515625,284.95001220703125,300.9961853027344,294.1873779296875,298.3872985839844,297.2522277832031,284.923583984375,1.0,0.6509097218513489,0.3539603650569916,0.3539603650569916,1.0,1.0,-3.532803535461426,0.9405401945114136,2.5922632217407227,-0.1280332952737808,0.8814693689346313,0.8814693689346313,0.0,171.8124237060547,185.0,65988.875,0.0,3551.4365234375,1.0,278.55780029296875,282.9180908203125,297.2216491699219,301.4965209960937,293.1499938964844,293.1499938964844,278.8500061035156,37063.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157827496528624,1.0,0.0,0.0,3.616779804229736,3.616803646087648,8.728455327400297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9291.05859375,0.0,1504.40380859375,1895.4371337890625,0.0,3550.189453125,0.8987941741943359,1.0,0.0,3.0,1.0,0.0
17845500,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8708644509315491,0.4413933455944061,0.3991972208023071,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9673709273338318,0.5939604043960571,0.5627469420433044,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8648051619529724,0.4327532052993774,0.3040720224380493,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8400009870529175,0.3948191702365875,0.3762971758842468,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.698347806930542,0.2222615331411361,1.0145894289016724,285.0337219238281,284.95001220703125,301.0064697265625,294.1817932128906,298.3945617675781,297.25811767578125,285.0350341796875,1.0,0.653312087059021,0.3538067936897278,0.3538067936897278,1.0,1.0,-3.544156312942505,0.9435989856719972,2.600557327270508,-0.128425657749176,0.965779423713684,0.965779423713684,0.0,173.52581787109375,185.0,65408.39453125,0.0,3589.556640625,1.0,278.8009033203125,283.0413513183594,297.1696472167969,301.30108642578125,293.1499938964844,293.1499938964844,278.8500061035156,33160.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120137095451356,1.0,0.0,0.0,3.6814260482788086,3.681449890136719,9.043269528774544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9615.0693359375,0.0,1546.986083984375,1895.4371337890625,0.0,3515.282470703125,0.911604642868042,1.0,0.0,3.0,1.0,0.0
17845560,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8696435689926147,0.4417679607868194,0.3996182978153229,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9666556119918824,0.5956712961196899,0.56444251537323,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8643835186958313,0.4343160688877105,0.3052189946174621,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8393687009811401,0.3958620131015777,0.3773672580718994,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6981767416000366,0.223179891705513,1.01920747756958,285.0233764648437,284.95001220703125,301.0162048339844,294.1759033203125,298.4014587402344,297.2638244628906,285.0221252441406,1.0,0.6557198762893677,0.3533370494842529,0.3533370494842529,1.0,1.0,-3.5561084747314453,0.945893168449402,2.610215425491333,-0.1297421157360077,0.9858614802360536,0.9858614802360536,0.0,175.10226440429688,188.0,65790.984375,0.0,3628.556396484375,1.0,278.8424072265625,283.0298156738281,297.1733093261719,301.3674011230469,293.1499938964844,293.1499938964844,278.54998779296875,32613.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119875431060792,1.0,0.0,0.0,3.757393598556519,3.757418155670166,9.42034205309028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10366.5029296875,0.0,1629.880126953125,1895.4371337890625,0.0,3515.039794921875,0.9270640015602112,1.0,0.0,3.0,1.0,0.0
17845620,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8676362037658691,0.4415067136287689,0.3997683525085449,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9651159048080444,0.5967909097671509,0.5658690333366394,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8632171750068665,0.4353745877742767,0.3061996698379516,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8380580544471741,0.3964752852916717,0.3782370090484619,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6972910761833191,0.2237774580717086,1.0229854583740234,284.8899230957031,284.95001220703125,301.02545166015625,294.16973876953125,298.4042663574219,297.2640686035156,284.8874816894531,1.0,0.657981276512146,0.3528673052787781,0.3528673052787781,1.0,1.0,-3.565735101699829,0.9473845362663268,2.6183507442474365,-0.1310759633779525,0.8990308046340942,0.8990308046340942,0.0,177.0565948486328,188.0,67001.1484375,0.0,3664.306396484375,1.0,278.5959167480469,282.8749389648437,297.2150573730469,301.59716796875,293.1499938964844,293.1499938964844,278.54998779296875,36274.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919177234172821,1.0,0.0,0.0,3.749354600906372,3.7493796348571777,9.38007531203766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10084.2451171875,0.0,1648.6539306640625,1895.4371337890625,0.0,3581.5634765625,0.9259557127952576,1.0,0.0,3.0,1.0,0.0
17845680,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8645450472831726,0.4410302639007568,0.3994424939155578,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9624186158180236,0.5976663827896118,0.5668153166770935,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8610275983810425,0.4362249672412872,0.3068781197071075,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8358190059661865,0.3968717157840729,0.3787474334239959,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.695441484451294,0.2241644114255905,1.0254597663879397,284.90478515625,284.95001220703125,301.0342102050781,294.1632385253906,298.4052124023437,297.2616577148437,284.9061279296875,1.0,0.6599506735801697,0.3523975908756256,0.3523975908756256,1.0,1.0,-3.571452379226685,0.9476546049118042,2.62379789352417,-0.1324997693300247,0.8902273178100586,0.8902273178100586,0.0,179.4683837890625,191.0,66903.7890625,0.0,3693.260498046875,1.0,278.5571594238281,282.8861999511719,297.1961669921875,301.5376892089844,293.1499938964844,293.1499938964844,278.8500061035156,37656.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221153855323792,1.0,0.0,0.0,3.692580461502075,3.692605018615722,9.098152418118844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9384.01171875,0.0,1593.598388671875,1895.4371337890625,0.0,3608.66748046875,0.9160404801368712,1.0,0.0,3.0,1.0,0.0
17845740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8621165156364441,0.4411089420318603,0.3993046879768371,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9603444933891296,0.5990069508552551,0.5678941607475281,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8594282865524292,0.4374887645244598,0.307644784450531,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8340836763381958,0.3975658416748047,0.3793086409568786,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.6939762830734253,0.2246710211038589,1.0277267694473269,285.02166748046875,284.95001220703125,301.04248046875,294.1564636230469,298.40887451171875,297.2631530761719,285.0232238769531,1.0,0.6618120670318604,0.3519278466701507,0.3519278466701507,1.0,1.0,-3.5774970054626465,0.9480264186859132,2.6294705867767334,-0.1340308487415313,0.9734230041503906,0.9734230041503906,0.0,181.53091430664065,191.0,66130.3984375,0.0,3721.0009765625,1.0,278.802490234375,283.0176086425781,297.1400146484375,301.3233947753906,293.1499938964844,293.1499938964844,278.8500061035156,33810.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177469611167908,1.0,0.0,0.0,3.7437896728515625,3.74381422996521,9.352251595373672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9698.4609375,0.0,1623.232666015625,1895.4371337890625,0.0,3568.3515625,0.9260690212249756,1.0,0.0,3.0,1.0,0.0
17845800,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8607199788093567,0.4413409531116485,0.399552971124649,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9593334794044496,0.6004914045333862,0.5693236589431763,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8587833642959595,0.4388957619667053,0.3086448013782501,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8331931233406067,0.3983803987503052,0.3801065385341644,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6932680606842041,0.2252341359853744,1.0304640531539917,285.0146789550781,284.95001220703125,301.0502624511719,294.1493835449219,298.4133605957031,297.26617431640625,285.0135803222656,1.0,0.6637252569198608,0.3514581322669983,0.3514581322669983,1.0,1.0,-3.585788011550904,0.9490881562232972,2.636699914932251,-0.1355150640010833,0.9923373460769652,0.9923373460769652,0.0,183.1092834472656,194.0,66391.953125,0.0,3751.523681640625,1.0,278.84283447265625,283.0105895996094,297.1412658691406,301.3780517578125,293.1499938964844,293.1499938964844,278.54998779296875,33193.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917099118232727,1.0,0.0,0.0,3.809092044830322,3.809117078781128,9.681356232249527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10446.306640625,0.0,1695.5626220703125,1895.4371337890625,0.0,3562.36328125,0.9391358494758606,1.0,0.0,3.0,1.0,0.0
17845860,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8588954210281372,0.4409962892532348,0.3996013104915619,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.957855224609375,0.6014524698257446,0.5705693364143372,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8577495813369751,0.4398646652698517,0.309539645910263,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8319629430770874,0.3988463580608368,0.3807987868785858,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6922221183776855,0.225573718547821,1.032862663269043,284.8824768066406,284.95001220703125,301.0575561523437,294.1420288085937,298.4144287109375,297.2646789550781,284.8801574707031,1.0,0.6655541658401489,0.3511494696140289,0.3511494696140289,1.0,1.0,-3.592841863632202,0.9502424597740172,2.64259934425354,-0.1364364176988601,0.9035840034484864,0.9035840034484864,0.0,184.90231323242188,194.0,67531.046875,0.0,3780.344970703125,1.0,278.59490966796875,282.85760498046875,297.181396484375,301.6000671386719,293.1499938964844,293.1499938964844,278.54998779296875,36747.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236714839935304,1.0,0.0,0.0,3.793053150177002,3.793078660964966,9.59999738370243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10143.9482421875,0.0,1704.0350341796875,1895.4371337890625,0.0,3623.001708984375,0.936110258102417,1.0,0.0,3.0,1.0,0.0
17845920,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8561846017837524,0.440471887588501,0.3992114067077636,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9553853273391724,0.6022133231163025,0.5713814496994019,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8558862209320068,0.4406696856021881,0.3101665675640106,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8299877047538757,0.3991481363773346,0.3811895549297333,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6904316544532776,0.2257725596427917,1.034310221672058,284.8993530273437,284.95001220703125,301.0643920898437,294.1343688964844,298.4140014648437,297.2611083984375,284.9008178710937,1.0,0.6671546101570129,0.3508408069610595,0.3508408069610595,1.0,1.0,-3.596693515777588,0.950437307357788,2.6462562084198,-0.1373929679393768,0.8939443230628967,0.8939443230628967,0.0,187.0901794433593,197.0,67360.671875,0.0,3803.557861328125,1.0,278.5568542480469,282.8717041015625,297.16192626953125,301.53399658203125,293.1499938964844,293.1499938964844,278.8500061035156,38053.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260937571525574,1.0,0.0,0.0,3.7296316623687744,3.72965669631958,9.281649226977606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9425.9990234375,0.0,1639.281494140625,1895.4371337890625,0.0,3645.285400390625,0.92461097240448,1.0,0.0,3.0,1.0,0.0
17845980,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8541476726531982,0.4405309557914734,0.3990362286567688,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9536135196685792,0.6034792065620422,0.5723638534545898,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8546378016471863,0.4419257044792175,0.3109091222286224,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.828545331954956,0.3997888267040252,0.3816735446453094,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6891024112701416,0.2261459976434707,1.0358220338821411,285.0194091796875,284.95001220703125,301.0707702636719,294.1264343261719,298.416748046875,297.2620544433594,285.0211181640625,1.0,0.6687101721763611,0.3505321443080902,0.3505321443080902,1.0,1.0,-3.601414918899536,0.950903594493866,2.6505115032196045,-0.1384480893611908,0.9780640602111816,0.9780640602111816,0.0,188.9066772460937,197.0,66515.984375,0.0,3826.763671875,1.0,278.8032531738281,283.007080078125,297.105712890625,301.3144836425781,293.1499938964844,293.1499938964844,278.8500061035156,34123.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213459491729736,1.0,0.0,0.0,3.7754580974578857,3.775482892990112,9.511140319773405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9738.783203125,0.0,1662.7530517578125,1895.4371337890625,0.0,3601.57421875,0.9334203600883484,1.0,0.0,3.0,1.0,0.0
17846040,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8530933260917664,0.4407589733600616,0.3992669284343719,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9529212713241576,0.6049115061759949,0.5737269520759583,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8543087840080261,0.4433431923389435,0.3119048178195953,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8279248476028442,0.4005748331546783,0.3824255764484405,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6885456442832947,0.2266139835119247,1.0380127429962158,285.0143737792969,284.95001220703125,301.0766906738281,294.1182556152344,298.4205017089844,297.26483154296875,285.01336669921875,1.0,0.670376181602478,0.3502235114574432,0.3502235114574432,1.0,1.0,-3.608796834945679,0.952187180519104,2.656609535217285,-0.1394491344690323,0.9978652000427246,0.9978652000427246,0.0,190.24473571777344,200.0,66737.9296875,0.0,3853.888427734375,1.0,278.8430480957031,283.002197265625,297.1067810058594,301.36627197265625,293.1499938964844,293.1499938964844,278.54998779296875,33430.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204137325286864,1.0,0.0,0.0,3.836705207824707,3.836730718612671,9.822231277212268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10487.9873046875,0.0,1730.768798828125,1895.4371337890625,0.0,3592.976318359375,0.9455424547195436,1.0,0.0,3.0,1.0,0.0
17846100,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.85160893201828,0.4404126405715942,0.3993065059185028,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9517406225204468,0.6058228015899658,0.5749186277389526,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8535863161087036,0.444323718547821,0.3128024637699127,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8269625306129456,0.4010203182697296,0.3830882608890533,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6876723170280457,0.2268802672624588,1.0400025844573977,284.882080078125,284.95001220703125,301.0821228027344,294.1097717285156,298.4208679199219,297.2631530761719,284.87969970703125,1.0,0.6720054149627686,0.3499148488044739,0.3499148488044739,1.0,1.0,-3.615185499191284,0.953155755996704,2.66202974319458,-0.1403630524873733,0.9089465737342834,0.9089465737342834,0.0,191.8289031982422,200.0,67870.03125,0.0,3880.068603515625,1.0,278.5943603515625,282.8490295410156,297.14654541015625,301.5868835449219,293.1499938964844,293.1499938964844,278.54998779296875,36848.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267582297325134,1.0,0.0,0.0,3.819352865219116,3.819378614425659,9.733585102367217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10179.8134765625,0.0,1736.5152587890625,1895.4371337890625,0.0,3651.3916015625,0.9421353340148926,1.0,0.0,3.0,1.0,0.0
17846160,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8492349982261658,0.4398810565471649,0.3989073634147644,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9495255351066588,0.6065301895141602,0.5756762623786926,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8520253300666809,0.4451391398906708,0.3134323954582214,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8252421021461487,0.4013020396232605,0.3834541440010071,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6860615611076355,0.2270183563232422,1.0411229133605957,284.898193359375,284.95001220703125,301.0871276855469,294.1010437011719,298.41973876953125,297.2593688964844,284.8996887207031,1.0,0.6734417080879211,0.3496114909648895,0.3496114909648895,1.0,1.0,-3.618486166000366,0.9531869292259216,2.6652991771698,-0.1413223892450332,0.8984859585762024,0.8984859585762024,0.0,193.8498687744141,188.0,67681.9609375,0.0,3901.06494140625,1.0,278.5566711425781,282.8627319335937,297.1268005371094,301.5193786621094,293.1499938964844,293.1499938964844,278.8500061035156,38142.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290390014648438,1.0,0.0,0.0,3.7549619674682617,3.7549874782562256,9.408153118783956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9453.67578125,0.0,1669.6036376953125,1895.4371337890625,0.0,3672.329833984375,0.9303321242332458,1.0,0.0,3.0,1.0,0.0
17846220,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8503276705741882,0.4399400055408478,0.3986222445964813,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9516711831092834,0.6077527403831482,0.5765012502670288,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.853919506072998,0.4464163482189178,0.3141031265258789,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8266894817352295,0.4019307196140289,0.3838111758232116,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6873883008956909,0.2273456156253814,1.0418651103973389,285.0189514160156,284.95001220703125,301.0917053222656,294.0920715332031,298.4219055175781,297.26031494140625,285.02069091796875,1.0,0.6730677485466003,0.3493081629276275,0.3493081629276275,1.0,1.0,-3.62157154083252,0.9531546235084534,2.668416976928711,-0.1423590630292892,0.9828415513038636,0.9828415513038636,0.0,192.7959747314453,188.0,66787.6875,0.0,3902.527587890625,1.0,278.80377197265625,282.9995422363281,297.0700988769531,301.2970275878906,293.1499938964844,293.1499938964844,278.8500061035156,34260.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241988062858582,1.0,0.0,0.0,3.798048257827759,3.798073530197144,9.625299526305753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9764.6689453125,0.0,1690.6622314453125,1895.4371337890625,0.0,3627.85595703125,0.9385780096054076,1.0,0.0,3.0,1.0,0.0
