time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846280,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8539537787437439,0.4401882886886596,0.3987043499946594,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9568216800689696,0.609158456325531,0.5776662230491638,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8583326935768127,0.4478711187839508,0.3149967491626739,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8304098844528198,0.402721107006073,0.3843937516212463,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6908593773841858,0.2277896851301193,1.0431106090545654,285.0139465332031,284.95001220703125,301.0958251953125,294.0827941894531,298.4253234863281,297.2633361816406,285.0129089355469,1.0,0.6722244024276733,0.3490048050880432,0.3490048050880432,1.0,1.0,-3.626882553100586,0.9538052082061768,2.673077344894409,-0.1433783322572708,1.0,1.0,0.0,189.84243774414065,176.0,66968.1875,0.0,3897.976806640625,1.0,278.8432006835937,282.9952697753906,297.0702209472656,301.3457336425781,293.1499938964844,293.1499938964844,278.54998779296875,33585.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231634736061096,1.0,0.0,0.0,3.856428384780884,3.8564541339874254,9.92347622741363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10512.416015625,0.0,1756.0999755859375,1895.4371337890625,0.0,3618.32373046875,0.9500653147697448,1.0,0.0,3.0,1.0,0.0
17846340,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8583016395568848,0.4398784935474396,0.3985788524150848,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9627058506011964,0.6100515723228455,0.5786367058753967,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8635417222976685,0.4488987922668457,0.3157755136489868,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.834840714931488,0.4031824767589569,0.3848654627799988,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6950029730796814,0.228051483631134,1.044084072113037,284.8805236816406,284.95001220703125,301.0995178222656,294.07330322265625,298.4253234863281,297.2618713378906,284.8779602050781,1.0,0.6708927750587463,0.3487014472484588,0.3487014472484588,1.0,1.0,-3.631004571914673,0.954083263874054,2.676921367645264,-0.1443134695291519,0.9122536778450012,0.9122536778450012,0.0,186.2461853027344,176.0,68074.4453125,0.0,3886.33740234375,1.0,278.5939636230469,282.8414001464844,297.1087646484375,301.5632629394531,293.1499938964844,293.1499938964844,278.54998779296875,36927.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293712377548218,1.0,0.0,0.0,3.837593078613281,3.8376190662384033,9.826777613852755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10197.494140625,0.0,1759.357177734375,1895.4371337890625,0.0,3675.37646484375,0.9463037252426147,1.0,0.0,3.0,1.0,0.0
17846400,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8626346588134766,0.4393936693668365,0.3980017900466919,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9684231281280518,0.6107453107833862,0.5791530609130859,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8688268661499023,0.4497712254524231,0.3162741959095001,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8393344283103943,0.4034893214702606,0.3850240111351013,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6991583108901978,0.2282015830278396,1.044148087501526,284.89532470703125,284.95001220703125,301.102783203125,294.06353759765625,298.42388916015625,297.25836181640625,284.89678955078125,1.0,0.6690406203269958,0.3483980894088745,0.3483980894088745,1.0,1.0,-3.6319055557250977,0.9533716440200806,2.6785337924957275,-0.1453098803758621,0.900090754032135,0.900090754032135,0.0,182.44712829589844,164.0,67840.296875,0.0,3865.10205078125,1.0,278.5565795898437,282.8547668457031,297.0880126953125,301.4920654296875,293.1499938964844,293.1499938964844,278.25,38283.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315239191055298,1.0,0.0,0.0,3.770540475845337,3.770565986633301,9.486379326517635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10705.1025390625,0.0,1689.1041259765625,1895.4371337890625,0.0,3695.1015625,0.9338901042938232,1.0,0.0,3.0,1.0,0.0
17846460,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.8679865002632141,0.4389081299304962,0.397454559803009,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.9749118089675904,0.611396312713623,0.5796567797660828,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.8751506209373474,0.4506266415119171,0.3167757093906402,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.8447428941726685,0.403770238161087,0.3851586580276489,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.7040796279907227,0.2283222526311874,1.0440186262130735,284.8277587890625,284.95001220703125,301.1056213378906,294.0535583496094,298.4223937988281,297.25494384765625,284.832763671875,1.0,0.6668713688850403,0.3481319546699524,0.3481319546699524,1.0,1.0,-3.6325433254241934,0.9526934027671814,2.679850101470948,-0.1462186127901077,0.8231396675109863,0.8231396675109863,0.0,178.0598907470703,164.0,68133.96875,0.0,3839.53076171875,1.0,278.29913330078125,282.7713928222656,297.0915222167969,301.59698486328125,293.1499938964844,293.1499938964844,278.25,42895.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361588358879088,1.0,0.0,0.0,3.6352171897888175,3.635242223739624,8.817672778604901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10233.3525390625,0.0,1568.1661376953125,1895.4371337890625,0.0,3737.4609375,0.905135214328766,1.0,0.0,3.0,1.0,0.0
17846520,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8742756843566895,0.4387102723121643,0.3969171345233917,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9818989634513856,0.6122827529907227,0.5801340937614441,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8824323415756226,0.4517043530941009,0.3172719776630401,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8510252237319946,0.4042134284973144,0.3852719962596893,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7096689939498901,0.2285254746675491,1.0437320470809937,284.8893737792969,284.95001220703125,301.1080627441406,294.0433044433594,298.42236328125,297.253662109375,284.8912658691406,1.0,0.664460301399231,0.3478658199310303,0.3478658199310303,1.0,1.0,-3.632910013198853,0.9519415497779846,2.6809685230255127,-0.1471711695194244,0.8362460136413574,0.8362460136413574,0.0,173.23629760742188,152.0,67780.828125,0.0,3810.552490234375,1.0,278.2582092285156,282.8221435546875,297.0534973144531,301.469970703125,293.1499938964844,293.1499938964844,278.54998779296875,40639.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358359575271606,1.0,0.0,0.0,3.546891212463379,3.546915054321289,8.394388260057895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9528.787109375,0.0,1455.183349609375,1895.4371337890625,0.0,3734.51513671875,0.8863198161125183,1.0,0.0,3.0,1.0,0.0
17846580,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8825024962425232,0.4390478134155273,0.3967466354370117,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9899977445602416,0.6136655211448669,0.5809500813484192,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8916265964508057,0.453228086233139,0.3179947435855865,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8590805530548096,0.4050207436084747,0.385619580745697,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7163837552070618,0.22895447909832,1.0440351963043213,285.0052795410156,284.95001220703125,301.1100769042969,294.0328369140625,298.4255676269531,297.257080078125,285.00543212890625,1.0,0.6620233654975891,0.3475996553897857,0.3475996553897857,1.0,1.0,-3.635620594024658,0.9519099593162536,2.68371057510376,-0.1481561213731765,0.914630115032196,0.914630115032196,0.0,167.69602966308594,152.0,66995.828125,0.0,3783.116455078125,1.0,278.4988708496094,282.9513244628906,296.9960327148437,301.2383117675781,293.1499938964844,293.1499938964844,278.54998779296875,34842.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294918179512024,1.0,0.0,0.0,3.592481851577759,3.592504978179932,8.611572184236138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9827.021484375,0.0,1461.589599609375,1895.4371337890625,0.0,3676.482177734375,0.893217921257019,1.0,0.0,3.0,1.0,0.0
17846640,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.892546534538269,0.4394272267818451,0.3968904018402099,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.998634159564972,0.6151115298271179,0.58198481798172,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9026066064834596,0.4548185169696808,0.3189287185668945,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8689005374908447,0.4059162437915802,0.3862126171588897,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7240473628044128,0.229466438293457,1.045086145401001,284.995849609375,284.95001220703125,301.1116943359375,294.0221252441406,298.4290771484375,297.2613830566406,284.9951477050781,1.0,0.6596609354019165,0.3473335206508636,0.3473335206508636,1.0,1.0,-3.6406733989715576,0.9525907039642334,2.688082695007324,-0.1490432471036911,0.9252267479896544,0.9252267479896544,0.0,161.69573974609375,140.0,67135.90625,0.0,3758.73681640625,1.0,278.5416564941406,282.94561767578125,296.9986877441406,301.2852783203125,293.1499938964844,293.1499938964844,278.25,34082.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275718331336976,1.0,0.0,0.0,3.644388198852539,3.64441180229187,8.862220965966117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10541.00390625,0.0,1512.60888671875,1895.4371337890625,0.0,3658.86474609375,0.9027122855186462,1.0,0.0,3.0,1.0,0.0
17846700,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8987219333648682,0.4392164349555969,0.396870493888855,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.6164997816085815,0.5737183094024658,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9099972248077391,0.4559442102909088,0.3197914958000183,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8752343058586121,0.4064483046531677,0.3867717683315277,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7288298010826111,0.2297627180814743,1.0463141202926636,284.8778686523437,284.95001220703125,301.1129150390625,294.0111999511719,298.42974853515625,297.2623291015625,284.87823486328125,1.0,0.656535804271698,0.3470673859119415,0.3470673859119415,1.0,1.0,-3.6331887245178223,0.9494158029556274,2.6837728023529053,-0.1496513038873672,0.8413310647010803,0.8413310647010803,0.0,157.80926513671875,140.0,67775.625,0.0,3715.519775390625,1.0,278.29888916015625,282.8136901855469,297.03717041015625,301.4862060546875,293.1499938964844,293.1499938964844,278.25,38753.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329153299331664,1.0,0.0,0.0,3.5891058444976807,3.589129686355591,8.595393978794164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10188.1826171875,0.0,1486.72998046875,1895.4371337890625,0.0,3707.834228515625,0.8914765119552612,1.0,0.0,3.0,1.0,0.0
17846760,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9041569232940674,0.4389059245586395,0.3964476883411407,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.6187074184417725,0.5631612539291382,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9170570373535156,0.4569804668426513,0.3204038441181183,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8809853196144104,0.4068739712238312,0.3870494365692138,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.733102560043335,0.2299774438142776,1.0467270612716677,284.9062194824219,284.95001220703125,301.11376953125,294.0000305175781,298.4325866699219,297.2659606933594,284.9065856933594,1.0,0.6528082489967346,0.3468525111675262,0.3468525111675262,1.0,1.0,-3.620283126831055,0.9447522163391112,2.675530910491944,-0.150424987077713,0.841774582862854,0.841774582862854,0.0,154.1025848388672,128.0,67319.6171875,0.0,3659.95703125,1.0,278.2583312988281,282.8387756347656,297.01422119140625,301.396240234375,293.1499938964844,293.1499938964844,278.54998779296875,38953.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339865446090698,1.0,0.0,0.0,3.5121965408325195,3.5122196674346924,8.23096797830658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9472.3544921875,0.0,1406.4539794921875,1895.4371337890625,0.0,3717.627197265625,0.8770111799240112,1.0,0.0,3.0,1.0,0.0
17846820,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9111157059669496,0.4390566647052765,0.396222174167633,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9990000128746032,0.6221292018890381,0.5510467886924744,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9256289601325988,0.4583914577960968,0.3211341202259063,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8878465890884399,0.4075768589973449,0.3874219357967376,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7381840348243713,0.2303562015295028,1.0473278760910034,285.0024108886719,284.95001220703125,301.1141967773437,293.9886474609375,298.4407958984375,297.2773132324219,285.0015563964844,1.0,0.6486838459968567,0.3466376066207886,0.3466376066207886,1.0,1.0,-3.606091976165772,0.9397092461586,2.6663827896118164,-0.1512494534254074,0.9089027047157288,0.9089027047157288,0.0,149.94520568847656,128.0,66352.234375,0.0,3598.79443359375,1.0,278.4980163574219,282.9535522460937,296.95709228515625,301.16558837890625,293.1499938964844,293.1499938964844,278.54998779296875,34421.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283044338226318,1.0,0.0,0.0,3.5565221309661865,3.5565450191497803,8.440036367574066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9737.091796875,0.0,1420.1273193359375,1895.4371337890625,0.0,3665.589599609375,0.8846225142478943,1.0,0.0,3.0,1.0,0.0
17846880,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9199709892272948,0.4392423331737518,0.3962797820568084,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9990000128746032,0.6263774633407593,0.5372974276542664,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9358018636703492,0.4598507881164551,0.3220488131046295,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8960273861885071,0.4083322286605835,0.3879880309104919,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7443068027496338,0.2307935506105423,1.0485100746154783,284.97955322265625,284.95001220703125,301.1142578125,293.97705078125,298.4518127441406,297.2929992675781,284.9779968261719,1.0,0.64426589012146,0.3464227318763733,0.3464227318763733,1.0,1.0,-3.5913801193237305,0.9345072507858276,2.6568729877471924,-0.1520662903785705,0.9072181582450868,0.9072181582450868,0.0,145.3787078857422,116.0,66220.03125,0.0,3534.291748046875,1.0,278.5413513183594,282.9400939941406,296.9549865722656,301.1952514648437,293.1499938964844,293.1499938964844,278.25,34339.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263460040092468,1.0,0.0,0.0,3.599381685256958,3.599404811859131,8.64468290728837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10398.4775390625,0.0,1465.3248291015625,1895.4371337890625,0.0,3647.603515625,0.892596960067749,1.0,0.0,3.0,1.0,0.0
17846940,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.929472029209137,0.4389269053936004,0.3961030542850494,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9990000128746032,0.630874514579773,0.5230562090873718,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.946300208568573,0.4609141647815704,0.3228273093700409,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9047033786773682,0.4087728857994079,0.3884163498878479,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7509028315544128,0.2310669869184494,1.0494205951690674,284.8681335449219,284.95001220703125,301.11395263671875,293.9652404785156,298.461669921875,297.3072509765625,284.8695373535156,1.0,0.6395391225814819,0.346207857131958,0.346207857131958,1.0,1.0,-3.574972629547119,0.9287853837013244,2.6461873054504395,-0.1528642773628235,0.822482705116272,0.822482705116272,0.0,140.71524047851562,116.0,66574.0546875,0.0,3465.5634765625,1.0,278.3002319335937,282.8193359375,296.9879455566406,301.3700256347656,293.1499938964844,293.1499938964844,278.25,39702.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311225414276124,1.0,0.0,0.0,3.520047187805176,3.520070552825928,8.267805924333516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10011.1064453125,0.0,1420.055908203125,1895.4371337890625,0.0,3691.426513671875,0.8768258094787598,1.0,0.0,3.0,1.0,0.0
17847000,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9391772150993348,0.4386292695999145,0.3956180512905121,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.6358650326728821,0.5085844397544861,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.95669287443161,0.4619867205619812,0.3234123587608337,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9142438173294068,0.4091812670230865,0.3886167407035827,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7578380703926086,0.231322780251503,1.0497400760650637,284.9019775390625,284.95001220703125,301.11328125,293.9532165527344,298.4725952148437,297.3230895996094,284.9022521972656,1.0,0.6344926357269287,0.3459929823875427,0.3459929823875427,1.0,1.0,-3.556490421295166,0.9224292039871216,2.634061336517334,-0.1536992639303207,0.8249132037162781,0.8249132037162781,0.0,136.0207061767578,134.0,66057.3359375,0.0,3392.25439453125,1.0,278.25885009765625,282.8497009277344,296.961669921875,301.2672119140625,293.1499938964844,293.1499938964844,278.54998779296875,39398.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931458592414856,1.0,0.0,0.0,3.43838119506836,3.438403844833374,7.888625646046421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9314.0537109375,0.0,1334.185302734375,1895.4371337890625,0.0,3694.503662109375,0.8610822558403015,1.0,0.0,3.0,1.0,0.0
17847060,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.943151593208313,0.4388438165187835,0.3954985737800598,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9990000128746032,0.6412984132766724,0.5028297305107117,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9613890051841736,0.4634903073310852,0.3242432475090027,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9186437726020812,0.4099186360836029,0.3890736997127533,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7609826326370239,0.2318028509616851,1.0510292053222656,285.0046691894531,284.95001220703125,301.1122436523437,293.94097900390625,298.4870910644531,297.34344482421875,285.00421142578125,1.0,0.6336056590080261,0.3460887372493744,0.3460887372493744,1.0,1.0,-3.55204176902771,0.9213323593139648,2.630709409713745,-0.1540104299783706,0.8957539796829224,0.8957539796829224,0.0,134.26641845703125,134.0,65284.1875,0.0,3370.973388671875,1.0,278.4961242675781,282.968017578125,296.9040222167969,301.0380554199219,293.1499938964844,293.1499938964844,278.54998779296875,34310.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252339005470276,1.0,0.0,0.0,3.48641037940979,3.4864325523376465,8.110550311357656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9587.607421875,0.0,1346.5946044921875,1895.4371337890625,0.0,3637.379150390625,0.869113028049469,1.0,0.0,3.0,1.0,0.0
17847120,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9437089562416076,0.4391242265701294,0.3957708179950714,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,0.6461061835289001,0.5023910403251648,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9628025889396667,0.4650739729404449,0.3253451883792877,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9196494221687316,0.4107385873794555,0.3898382186889648,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7617799043655396,0.2323653399944305,1.053449273109436,284.9921569824219,284.95001220703125,301.11083984375,293.9285583496094,298.49871826171875,297.36053466796875,284.9916687011719,1.0,0.6346423029899597,0.346184492111206,0.346184492111206,1.0,1.0,-3.5575263500213623,0.923332452774048,2.6341938972473145,-0.1538945287466049,0.903153121471405,0.903153121471405,0.0,134.34274291992188,152.0,65472.6328125,0.0,3384.611083984375,1.0,278.5407409667969,282.9595947265625,296.9051513671875,301.0838928222656,293.1499938964844,293.1499938964844,278.25,33810.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233227372169496,1.0,0.0,0.0,3.5418710708618164,3.541893720626831,8.370642490262981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10273.064453125,0.0,1400.2666015625,1895.4371337890625,0.0,3619.790283203125,0.8795108795166016,1.0,0.0,3.0,1.0,0.0
17847180,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9406715631484984,0.4389269948005676,0.395883172750473,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.6496569514274597,0.5068149566650391,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9609342217445374,0.4662808179855346,0.3263671398162842,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.917185604572296,0.4112634360790252,0.3905403614044189,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7601597905158997,0.2327582687139511,1.055885910987854,284.8912048339844,284.95001220703125,301.1091003417969,293.9159240722656,298.5035705566406,297.3681945800781,284.89288330078125,1.0,0.6372889280319214,0.3462802469730377,0.3462802469730377,1.0,1.0,-3.569125175476074,0.9272047877311708,2.641920328140259,-0.1536762565374374,0.8317140340805054,0.8317140340805054,0.0,135.9664306640625,152.0,66326.5625,0.0,3422.47021484375,1.0,278.30126953125,282.8406066894531,296.94384765625,301.28912353515625,293.1499938964844,293.1499938964844,278.25,38291.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289274215698242,1.0,0.0,0.0,3.492473840713501,3.4924967288970947,8.138786142808385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9971.564453125,0.0,1381.2779541015625,1895.4371337890625,0.0,3671.305908203125,0.8699769377708435,1.0,0.0,3.0,1.0,0.0
17847240,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9343101978302002,0.4387056231498718,0.3957221508026123,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9990000128746032,0.6521164774894714,0.5156195163726807,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9560035467147828,0.467464804649353,0.3272242546081543,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9116748571395874,0.4117337167263031,0.3910587430000305,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7563389539718628,0.2330846637487411,1.0578272342681885,284.927001953125,284.95001220703125,301.10699462890625,293.9031066894531,298.50372314453125,297.36920166015625,284.9279479980469,1.0,0.6412203907966614,0.3463760018348694,0.3463760018348694,1.0,1.0,-3.585078477859497,0.9324104189872742,2.652667999267578,-0.1534204334020614,0.8432049751281738,0.8432049751281738,0.0,138.97129821777344,170.0,66421.7109375,0.0,3479.640869140625,1.0,278.25909423828125,282.86358642578125,296.9240417480469,301.2298889160156,293.1499938964844,293.1499938964844,278.54998779296875,37655.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308845400810242,1.0,0.0,0.0,3.447655439376831,3.4476776123046875,7.931238314995426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9351.4296875,0.0,1331.1898193359375,1895.4371337890625,0.0,3689.24658203125,0.8618609309196472,1.0,0.0,3.0,1.0,0.0
17847300,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9264771938323976,0.4389218986034393,0.3958134353160858,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.6539028882980347,0.5270200371742249,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9495073556900024,0.4690130650997162,0.3282458782196045,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9050060510635376,0.4124732613563537,0.391731321811676,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7515251040458679,0.2335372418165207,1.0601030588150024,285.0300598144531,284.95001220703125,301.10455322265625,293.8901062011719,298.5024719238281,297.36834716796875,285.0304260253906,1.0,0.6462588310241699,0.346471756696701,0.346471756696701,1.0,1.0,-3.605704784393311,0.9390453100204468,2.6666595935821533,-0.1531450748443603,0.922669231891632,0.922669231891632,0.0,142.9287872314453,170.0,66053.453125,0.0,3554.716064453125,1.0,278.4968566894531,282.97576904296875,296.8708801269531,301.0386657714844,293.1499938964844,293.1499938964844,278.54998779296875,32983.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267243146896362,1.0,0.0,0.0,3.521446943283081,3.521469116210937,8.274382139461522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9676.0263671875,0.0,1373.0167236328125,1895.4371337890625,0.0,3651.080322265625,0.8757469654083252,1.0,0.0,3.0,1.0,0.0
17847360,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9179505705833436,0.4391763806343078,0.39621701836586,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9990000128746032,0.6548725366592407,0.5402840375900269,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9420191645622252,0.4706094264984131,0.32947838306427,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8979892134666443,0.4132694900035858,0.3926357328891754,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7462276816368103,0.2340064644813537,1.0629701614379885,285.0177917480469,284.95001220703125,301.101806640625,293.8769226074219,298.498291015625,297.363525390625,285.0170593261719,1.0,0.6522442102432251,0.3461019694805145,0.3461019694805145,1.0,1.0,-3.630619764328003,0.9455646276474,2.6850552558898926,-0.1542370915412902,0.9392601251602172,0.9392601251602172,0.0,147.6649169921875,188.0,66590.03125,0.0,3646.217041015625,1.0,278.54107666015625,282.9620666503906,296.8726501464844,301.1107788085937,293.1499938964844,293.1499938964844,278.25,32443.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268155097961426,1.0,0.0,0.0,3.601627349853516,3.6016502380371094,8.655474061924906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10427.2431640625,0.0,1453.7542724609375,1895.4371337890625,0.0,3651.91796875,0.8918942809104919,1.0,0.0,3.0,1.0,0.0
17847420,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9082783460617064,0.4388942122459411,0.3964088857173919,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.6545692086219788,0.5559895038604736,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9328959584236144,0.4717688262462616,0.3305880427360534,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8898138999938965,0.4137265682220459,0.3934297859668731,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7400861382484436,0.2342450022697448,1.065491795539856,284.9031982421875,284.95001220703125,301.09869384765625,293.863525390625,298.48785400390625,297.3500366210937,284.90301513671875,1.0,0.6589375138282776,0.345732182264328,0.345732182264328,1.0,1.0,-3.657742977142334,0.9526351094245912,2.7051076889038086,-0.155384361743927,0.8655704259872437,0.8655704259872437,0.0,153.3152313232422,188.0,67865.703125,0.0,3750.26123046875,1.0,278.2994384765625,282.8241271972656,296.9101257324219,301.3423156738281,293.1499938964844,293.1499938964844,278.25,36432.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342752695083618,1.0,0.0,0.0,3.588690996170044,3.588714599609375,8.593408438173356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10175.9072265625,0.0,1469.2017822265625,1895.4371337890625,0.0,3720.265625,0.8900879621505737,1.0,0.0,3.0,1.0,0.0
17847480,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.8980895280838013,0.4385068118572235,0.3962413370609283,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9990000128746032,0.6532669067382812,0.5739831924438477,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.922355592250824,0.4728316962718963,0.3314689993858337,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8805915713310242,0.4140684008598327,0.3939696252346039,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.733169674873352,0.2343574166297912,1.0671589374542236,284.9297180175781,284.95001220703125,301.09527587890625,293.8499755859375,298.47393798828125,297.3315734863281,284.93096923828125,1.0,0.6661214828491211,0.3453623652458191,0.3453623652458191,1.0,1.0,-3.685652494430542,0.9599194526672364,2.7257330417633057,-0.1565516889095306,0.8720943927764893,0.8720943927764893,0.0,159.83750915527344,191.0,68102.0625,0.0,3863.30615234375,1.0,278.2583312988281,282.8381042480469,296.88800048828125,301.2961730957031,293.1499938964844,293.1499938964844,278.54998779296875,36787.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378966093063354,1.0,0.0,0.0,3.553852796554565,3.5538761615753174,8.427372222286067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9536.921875,0.0,1434.54345703125,1895.4371337890625,0.0,3753.302001953125,0.8846574425697327,1.0,0.0,3.0,1.0,0.0
17847540,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8907040953636169,0.4385837912559509,0.3962401747703552,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9990000128746032,0.6517771482467651,0.587949275970459,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9148958325386048,0.4742757081985473,0.3324461281299591,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8738914728164673,0.4146840572357178,0.3945691585540771,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7280725836753845,0.2345816642045974,1.0686589479446411,285.0343322753906,284.95001220703125,301.091552734375,293.83624267578125,298.4613037109375,297.3153381347656,285.0350646972656,1.0,0.6715894341468811,0.3449925780296325,0.3449925780296325,1.0,1.0,-3.70841646194458,0.965606689453125,2.742809772491455,-0.1575592458248138,0.9537827372550964,0.9537827372550964,0.0,165.07952880859375,191.0,67664.7578125,0.0,3956.197509765625,1.0,278.4995422363281,282.9531555175781,296.83056640625,301.1029052734375,293.1499938964844,293.1499938964844,278.54998779296875,32821.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349109530448914,1.0,0.0,0.0,3.6270592212677,3.627082347869873,8.778141591392341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9872.1630859375,0.0,1484.1607666015625,1895.4371337890625,0.0,3726.07177734375,0.8990930318832397,1.0,0.0,3.0,1.0,0.0
17847600,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8851697444915771,0.43873330950737,0.3965283632278442,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9990000128746032,0.6503248810768127,0.5991820693016052,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9096193313598632,0.4757916331291199,0.3336094319820404,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8689293265342712,0.4153758883476257,0.3953586518764496,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7242094278335571,0.2348406910896301,1.0705008506774902,285.0205078125,284.95001220703125,301.0874938964844,293.8223571777344,298.4501342773437,297.3011474609375,285.019287109375,1.0,0.6764832139015198,0.344622790813446,0.344622790813446,1.0,1.0,-3.728865146636963,0.970578134059906,2.758286952972412,-0.158717930316925,0.970943808555603,0.970943808555603,0.0,169.45437622070312,194.0,68128.0234375,0.0,4038.444091796875,1.0,278.5419616699219,282.9389953613281,296.8266296386719,301.1678161621094,293.1499938964844,293.1499938964844,278.25,32425.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356095194816588,1.0,0.0,0.0,3.7053685188293457,3.705392599105835,9.161279308500524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10643.779296875,0.0,1568.493408203125,1895.4371337890625,0.0,3732.448974609375,0.9151778221130372,1.0,0.0,3.0,1.0,0.0
17847660,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8801068067550659,0.4383260011672973,0.3965725600719452,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.6483959555625916,0.6094101071357727,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9050605893135072,0.476848691701889,0.3346204161643982,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8645011782646179,0.4157143533229828,0.3959998488426208,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7206796407699585,0.2348834723234176,1.0718761682510376,284.89324951171875,284.95001220703125,301.0831604003906,293.80828857421875,298.436279296875,297.28338623046875,284.891845703125,1.0,0.6808150410652161,0.3439871072769165,0.3439871072769165,1.0,1.0,-3.7466251850128174,0.9738852381706238,2.772740125656128,-0.1606999337673187,0.887785792350769,0.887785792350769,0.0,173.46829223632812,194.0,69367.90625,0.0,4111.943359375,1.0,278.29705810546875,282.790283203125,296.8583374023437,301.3919982910156,293.1499938964844,293.1499938964844,278.25,36294.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431629180908204,1.0,0.0,0.0,3.695370674133301,3.695395231246948,9.11190795704897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10367.4365234375,0.0,1586.46142578125,1895.4371337890625,0.0,3801.164794921875,0.913853406906128,1.0,0.0,3.0,1.0,0.0
17847720,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8729549050331116,0.4377633929252624,0.3962485790252685,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.995997428894043,0.6464342474937439,0.6133989095687866,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.89853835105896,0.4777659177780151,0.3353977501392364,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8581591844558716,0.415894865989685,0.3963852226734161,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7154884338378906,0.2347964346408844,1.0725462436676023,284.9085693359375,284.95001220703125,301.0784912109375,293.7940673828125,298.4224853515625,297.2660217285156,284.9089660644531,1.0,0.684201717376709,0.3433514237403869,0.3433514237403869,1.0,1.0,-3.754339694976807,0.9740757942199708,2.780263900756836,-0.1625863909721374,0.8813579082489014,0.8813579082489014,0.0,178.51979064941406,197.0,69280.9296875,0.0,4164.87744140625,1.0,278.2575378417969,282.7997436523437,296.83154296875,301.3273620605469,293.1499938964844,293.1499938964844,278.54998779296875,37428.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946532428264618,1.0,0.0,0.0,3.645266532897949,3.6452908515930176,8.866493317327695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9658.44921875,0.0,1538.586181640625,1895.4371337890625,0.0,3831.67041015625,0.9052689671516418,1.0,0.0,3.0,1.0,0.0
17847780,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8661548495292664,0.4376937747001648,0.3961193561553955,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9896866679191588,0.6457937955856323,0.612334668636322,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8922911286354065,0.4790965318679809,0.3362974822521209,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8520848155021667,0.4163672924041748,0.3968586027622223,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7102000713348389,0.2348635345697403,1.0733246803283691,285.01275634765625,284.95001220703125,301.07354736328125,293.7796630859375,298.4158935546875,297.258544921875,285.01336669921875,1.0,0.6866745948791504,0.342715710401535,0.342715710401535,1.0,1.0,-3.75524377822876,0.972214937210083,2.7830288410186768,-0.164688766002655,0.955422818660736,0.955422818660736,0.0,183.4535217285156,197.0,68420.375,0.0,4199.4150390625,1.0,278.5013732910156,282.92205810546875,296.7685546875,301.10205078125,293.1499938964844,293.1499938964844,278.54998779296875,33832.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427580237388612,1.0,0.0,0.0,3.694451332092285,3.6944754123687744,9.107374125960632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9954.9453125,0.0,1566.771484375,1895.4371337890625,0.0,3797.492919921875,0.9149200916290284,1.0,0.0,3.0,1.0,0.0
17847840,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8620450496673584,0.4377607703208923,0.3962995111942291,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9856675863265992,0.6459023356437683,0.6122868657112122,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8887773156166077,0.4805596470832824,0.3373987972736358,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8484992980957031,0.4169657826423645,0.3975300788879394,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.706839919090271,0.2350325286388397,1.0745735168457031,284.9992370605469,284.95001220703125,301.0682983398437,293.7651062011719,298.4127197265625,297.25616455078125,284.9979858398437,1.0,0.6888895630836487,0.3420800268650055,0.3420800268650055,1.0,1.0,-3.759439706802368,0.9713473916053772,2.788092374801636,-0.1668945401906967,0.9655975699424744,0.9655975699424744,0.0,186.8836212158203,200.0,68590.734375,0.0,4232.9716796875,1.0,278.54248046875,282.9123229980469,296.7602233886719,301.1418762207031,293.1499938964844,293.1499938964844,278.25,33465.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423397183418274,1.0,0.0,0.0,3.753185749053955,3.7532103061676025,9.399254281561298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10696.474609375,0.0,1631.5269775390625,1895.4371337890625,0.0,3793.69775390625,0.926639437675476,1.0,0.0,3.0,1.0,0.0
17847900,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8584333658218384,0.4373061954975128,0.3962717056274414,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9821876287460328,0.6458331346511841,0.6124640703201294,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8858048319816589,0.481594443321228,0.3383730053901672,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8454428315162659,0.4172370135784149,0.3980812132358551,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7039231657981873,0.2350267171859741,1.075566291809082,284.875,284.95001220703125,301.06280517578125,293.7504272460937,298.4072265625,297.25079345703125,284.8741455078125,1.0,0.6908010244369507,0.3414443433284759,0.3414443433284759,1.0,1.0,-3.762998342514038,0.9702796936035156,2.7927186489105225,-0.169004887342453,0.8775309324264526,0.8775309324264526,0.0,189.90675354003903,200.0,69534.515625,0.0,4262.2138671875,1.0,278.2962951660156,282.7702331542969,296.7890930175781,301.3434753417969,293.1499938964844,293.1499938964844,278.25,37610.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486350417137146,1.0,0.0,0.0,3.7185678482055664,3.718592643737793,9.22666345104517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10366.7578125,0.0,1623.0772705078125,1895.4371337890625,0.0,3850.6572265625,0.9198262095451356,1.0,0.0,3.0,1.0,0.0
17847960,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8546478152275085,0.4367687404155731,0.3958651721477508,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.978563129901886,0.6458323001861572,0.612474262714386,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.882682204246521,0.4825591444969177,0.3391022682189941,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8422789573669434,0.4174082279205322,0.3983540832996368,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7008741497993469,0.2349507808685302,1.075790286064148,284.9001770019531,284.95001220703125,301.0570068359375,293.735595703125,298.4016418457031,297.2452392578125,284.90142822265625,1.0,0.6923552751541138,0.3411266207695007,0.3411266207695007,1.0,1.0,-3.7640960216522217,0.969472885131836,2.7946231365203857,-0.1701630502939224,0.8731856346130371,0.8731856346130371,0.0,192.86087036132807,203.0,69249.828125,0.0,4284.251953125,1.0,278.2573547363281,282.7912292480469,296.7607727050781,301.2583312988281,293.1499938964844,293.1499938964844,278.54998779296875,38442.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507125616073608,1.0,0.0,0.0,3.649158477783203,3.6491830348968506,8.885436386663059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9633.90625,0.0,1550.503173828125,1895.4371337890625,0.0,3869.379150390625,0.9070051908493042,1.0,0.0,3.0,1.0,0.0
17848020,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8520058393478394,0.436788260936737,0.3956915736198425,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.976020097732544,0.6464632153511047,0.612828254699707,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8807270526885986,0.4840030670166015,0.3399829566478729,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8401217460632324,0.4179292917251587,0.3987441658973694,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.698724627494812,0.2350831478834152,1.076256275177002,285.0107727050781,284.95001220703125,301.0509338378906,293.7205810546875,298.4000549316406,297.2453918457031,285.011474609375,1.0,0.6937991380691528,0.3408088684082031,0.3408088684082031,1.0,1.0,-3.766639232635498,0.969171702861786,2.7974677085876465,-0.1713494956493377,0.9501691460609436,0.9501691460609436,0.0,195.1230010986328,203.0,68387.9140625,0.0,4305.86865234375,1.0,278.5013732910156,282.91815185546875,296.69921875,301.0289611816406,293.1499938964844,293.1499938964844,278.54998779296875,34214.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459888935089112,1.0,0.0,0.0,3.69586992263794,3.695894241333008,9.11437041395402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9933.1298828125,0.0,1571.2763671875,1895.4371337890625,0.0,3826.756103515625,0.9156097173690796,1.0,0.0,3.0,1.0,0.0
17848080,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8505056500434875,0.4369283318519592,0.3958746492862701,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9746201634407043,0.6472899317741394,0.6136261224746704,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8799411654472351,0.485568106174469,0.3411051034927368,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8389831185340881,0.4185709953308105,0.3993861079216003,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.697532057762146,0.2353144735097885,1.077446460723877,285.0001220703125,284.95001220703125,301.0445861816406,293.7054748535156,298.3995361328125,297.24737548828125,284.99908447265625,1.0,0.695301353931427,0.3404911458492279,0.3404911458492279,1.0,1.0,-3.7718875408172607,0.9696774482727052,2.802210092544556,-0.1724928170442581,0.9620426297187804,0.9620426297187804,0.0,196.7598419189453,206.0,68550.84375,0.0,4331.001953125,1.0,278.54248046875,282.91070556640625,296.69354248046875,301.0703125,293.1499938964844,293.1499938964844,278.25,33675.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450340270996094,1.0,0.0,0.0,3.752167701721192,3.752192258834839,9.394155995323672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10671.75390625,0.0,1631.9569091796875,1895.4371337890625,0.0,3818.1162109375,0.9265938401222228,1.0,0.0,3.0,1.0,0.0
