time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848140,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8486774563789368,0.4365328848361969,0.3958587944507599,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9729045033454896,0.6476269960403442,0.6142752766609192,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8788316249847412,0.4866895079612732,0.3421081900596618,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8375877737998962,0.4188758432865143,0.3999240398406982,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6961202025413513,0.2353621870279312,1.0784647464752195,284.8783874511719,284.95001220703125,301.0379943847656,293.690185546875,298.39556884765625,297.2446594238281,284.8777160644531,1.0,0.6967242956161499,0.3401733934879303,0.3401733934879303,1.0,1.0,-3.776153326034546,0.9698821902275084,2.8062710762023926,-0.1735387742519378,0.8763535618782043,0.8763535618782043,0.0,198.5601501464844,206.0,69493.6171875,0.0,4354.501953125,1.0,278.2963256835937,282.7705993652344,296.724609375,301.2740173339844,293.1499938964844,293.1499938964844,278.25,37730.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510467648506165,1.0,0.0,0.0,3.715941905975342,3.715966939926148,9.213637781613216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10343.794921875,0.0,1620.9599609375,1895.4371337890625,0.0,3872.387451171875,0.91935795545578,1.0,0.0,3.0,1.0,0.0
17848200,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8461640477180481,0.4360387325286865,0.3954668045043945,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9704627990722656,0.647851288318634,0.6145449280738831,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.877027690410614,0.4877288341522217,0.3428684175014496,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8355951905250549,0.4190698564052582,0.4001900553703308,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6941390633583069,0.2353289127349853,1.0787454843521118,284.9036865234375,284.95001220703125,301.0311584472656,293.6748046875,298.39080810546875,297.24078369140625,284.90484619140625,1.0,0.6979436278343201,0.3398556709289551,0.3398556709289551,1.0,1.0,-3.777729034423828,0.969282329082489,2.808446884155273,-0.174629807472229,0.8733137249946594,0.8733137249946594,0.0,200.6783447265625,209.0,69226.1796875,0.0,4372.58349609375,1.0,278.25738525390625,282.7911376953125,296.69775390625,301.19171142578125,293.1499938964844,293.1499938964844,278.54998779296875,38426.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530075192451476,1.0,0.0,0.0,3.6480941772460938,3.648118495941162,8.880253403731331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9616.4609375,0.0,1549.1917724609375,1895.4371337890625,0.0,3890.01513671875,0.9067702293395996,1.0,0.0,3.0,1.0,0.0
17848260,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8443520665168762,0.4360799491405487,0.3953002095222473,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9687190651893616,0.6485976576805115,0.6150335073471069,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8759421110153198,0.4892340898513794,0.3437789976596832,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8341996669769287,0.4196000695228576,0.4005720913410187,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6927005648612976,0.2354903519153595,1.0792635679244995,285.0135192871094,284.95001220703125,301.0240783691406,293.6592712402344,298.3896179199219,297.2419128417969,285.01416015625,1.0,0.699155330657959,0.3395582437515259,0.3395582437515259,1.0,1.0,-3.780563354492188,0.969125747680664,2.8114376068115234,-0.175755113363266,0.9508548974990844,0.9508548974990844,0.0,202.3758850097656,209.0,68373.3828125,0.0,4391.5009765625,1.0,278.5013732910156,282.9172668457031,296.6369323730469,300.9643249511719,293.1499938964844,293.1499938964844,278.54998779296875,34176.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482585191726683,1.0,0.0,0.0,3.695860385894776,3.6958844661712646,9.114323233916366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9915.794921875,0.0,1570.973388671875,1895.4371337890625,0.0,3847.26025390625,0.9155797362327576,1.0,0.0,3.0,1.0,0.0
17848320,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8433762192726135,0.4362291097640991,0.3954822123050689,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9678565263748168,0.6494777202606201,0.6158941984176636,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8757157325744629,0.4908487796783447,0.3449284136295318,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8335422277450562,0.4202408194541931,0.4012026488780975,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6919685006141663,0.2357395440340042,1.0804864168167114,285.0024108886719,284.95001220703125,301.0167236328125,293.64361572265625,298.38922119140625,297.2445068359375,285.0013427734375,1.0,0.7004936337471008,0.339260846376419,0.339260846376419,1.0,1.0,-3.7859606742858887,0.9697354435920716,2.816225290298462,-0.1768359392881393,0.963266670703888,0.963266670703888,0.0,203.6339111328125,212.0,68544.359375,0.0,4414.80322265625,1.0,278.54248046875,282.90936279296875,296.6314392089844,301.006591796875,293.1499938964844,293.1499938964844,278.25,33628.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473140239715576,1.0,0.0,0.0,3.753044843673706,3.7530694007873535,9.398548854733236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10654.00390625,0.0,1632.6195068359375,1895.4371337890625,0.0,3838.73291015625,0.9267631769180298,1.0,0.0,3.0,1.0,0.0
17848380,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8419392704963684,0.4358355402946472,0.3954616189002991,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.966492474079132,0.6498289108276367,0.6165646314620972,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8750162124633789,0.4920076727867126,0.3459542691707611,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.832496702671051,0.4205358922481537,0.4017255306243896,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6908898949623108,0.2357959151268005,1.0815162658691406,284.8799743652344,284.95001220703125,301.0091552734375,293.6278381347656,298.3851928710937,297.2422180175781,284.8791809082031,1.0,0.7017980813980103,0.3389634191989898,0.3389634191989898,1.0,1.0,-3.790275812149048,0.9700154662132264,2.8202602863311768,-0.1778179258108139,0.8777498006820679,0.8777498006820679,0.0,205.18093872070312,212.0,69502.078125,0.0,4436.97412109375,1.0,278.2962951660156,282.7684020996094,296.6624450683594,301.21112060546875,293.1499938964844,293.1499938964844,278.25,37651.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533687829971312,1.0,0.0,0.0,3.7183659076690674,3.718390941619873,9.225661870004842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10329.0693359375,0.0,1623.1519775390625,1895.4371337890625,0.0,3893.259765625,0.9198597073554992,1.0,0.0,3.0,1.0,0.0
17848440,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8397464156150818,0.435336023569107,0.3950619101524353,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9642736911773682,0.6500414609909058,0.6168282628059387,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8735377192497253,0.4930780529975891,0.3467328548431396,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8307790160179138,0.4207129776477813,0.4019722044467926,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6891679763793945,0.2357635796070099,1.081787109375,284.9042358398437,284.95001220703125,301.0013427734375,293.6119384765625,298.3803100585937,297.2385559082031,284.9053955078125,1.0,0.7029287219047546,0.3386659920215606,0.3386659920215606,1.0,1.0,-3.7918195724487305,0.969469428062439,2.822350025177002,-0.1788422465324401,0.8743592500686646,0.8743592500686646,0.0,207.13165283203125,215.0,69239.8671875,0.0,4453.9775390625,1.0,278.2573547363281,282.7880249023437,296.6353759765625,301.1293334960937,293.1499938964844,293.1499938964844,278.54998779296875,38381.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955391764640808,1.0,0.0,0.0,3.651333808898926,3.651358366012573,8.896033136807091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9603.01171875,0.0,1552.4766845703125,1895.4371337890625,0.0,3911.403076171875,0.9074501395225524,1.0,0.0,3.0,1.0,0.0
17848500,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8381485939025879,0.4353694319725036,0.3948851525783539,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9626783728599548,0.6507665514945984,0.6172965168952942,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.872673749923706,0.4946170151233673,0.3476623296737671,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8295631408691406,0.4212251305580139,0.4023332595825195,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6879027485847473,0.2359219640493393,1.0822793245315552,285.0138244628906,284.95001220703125,300.9933166503906,293.5959167480469,298.3789367675781,297.2398376464844,285.0144958496094,1.0,0.7040719985961914,0.3383685648441314,0.3383685648441314,1.0,1.0,-3.794576168060303,0.9692878723144532,2.8252882957458496,-0.1799673587083816,0.951889157295227,0.951889157295227,0.0,208.7165069580078,215.0,68382.71875,0.0,4472.06982421875,1.0,278.50146484375,282.9140930175781,296.5740051269531,300.9015197753906,293.1499938964844,293.1499938964844,278.54998779296875,34166.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506844282150269,1.0,0.0,0.0,3.699066400527954,3.6990904808044434,9.13014218895114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9901.2548828125,0.0,1574.5438232421875,1895.4371337890625,0.0,3869.125732421875,0.9162835478782654,1.0,0.0,3.0,1.0,0.0
17848560,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.837306559085846,0.43551105260849,0.3950572907924652,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9619215130805968,0.6516216993331909,0.6181327104568481,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8725917935371399,0.4962649941444397,0.3488329350948334,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8290159702301025,0.4218475520610809,0.4029437601566314,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.687279999256134,0.2361657470464706,1.083469033241272,285.0027160644531,284.95001220703125,300.9850769042969,293.5798034667969,298.3783569335937,297.2425842285156,285.0016174316406,1.0,0.7053563594818115,0.3380596339702606,0.3380596339702606,1.0,1.0,-3.799885272979736,0.969825804233551,2.83005952835083,-0.1810913830995559,0.964397668838501,0.964397668838501,0.0,209.896240234375,218.0,68552.59375,0.0,4494.802734375,1.0,278.5425109863281,282.9062194824219,296.5679016113281,300.94305419921875,293.1499938964844,293.1499938964844,278.25,33623.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497610926628112,1.0,0.0,0.0,3.756238698959351,3.756263256072998,9.414551982445118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10638.1923828125,0.0,1636.3116455078125,1895.4371337890625,0.0,3860.809326171875,0.9274786114692688,1.0,0.0,3.0,1.0,0.0
17848620,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8359986543655396,0.4351100325584411,0.3950282633304596,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9606299996376038,0.6519423723220825,0.6187756061553955,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8720256686210632,0.4974515438079834,0.3498786091804504,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8280710577964783,0.4221221208572387,0.4034466445446014,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6862998604774475,0.2362142503261566,1.0844602584838867,284.8800048828125,284.95001220703125,300.97662353515625,293.5635681152344,298.3741149902344,297.2403564453125,284.87921142578125,1.0,0.7066168189048767,0.3377506732940674,0.3377506732940674,1.0,1.0,-3.804100751876831,0.9700292348861694,2.834071636199951,-0.1821170151233673,0.8787618279457092,0.8787618279457092,0.0,211.3900451660156,218.0,69516.1640625,0.0,4516.5068359375,1.0,278.2962341308594,282.76495361328125,296.59844970703125,301.1471862792969,293.1499938964844,293.1499938964844,278.25,37628.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558414220809937,1.0,0.0,0.0,3.72200083732605,3.722025871276856,9.243707381756394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10314.3056640625,0.0,1627.1851806640625,1895.4371337890625,0.0,3915.430419921875,0.920665442943573,1.0,0.0,3.0,1.0,0.0
17848680,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8339453935623169,0.4346015751361847,0.3946202099323272,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9584575891494752,0.6521193385124207,0.6190068125724792,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8706864714622498,0.4985483288764953,0.3506744503974914,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8264569640159607,0.4222771227359772,0.4036719501018524,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6846799850463867,0.2361719459295272,1.084685206413269,284.9039306640625,284.95001220703125,300.96795654296875,293.5472412109375,298.3690185546875,297.2367858886719,284.90509033203125,1.0,0.7077094316482544,0.3374417424201965,0.3374417424201965,1.0,1.0,-3.80552339553833,0.9694031476974488,2.836120367050171,-0.1831821650266647,0.8750557899475098,0.8750557899475098,0.0,213.3060302734375,221.0,69252.328125,0.0,4533.03076171875,1.0,278.25732421875,282.7843017578125,296.5709533691406,301.0650634765625,293.1499938964844,293.1499938964844,278.54998779296875,38380.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578951597213744,1.0,0.0,0.0,3.654954671859741,3.6549792289733887,8.913685292100126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9588.7158203125,0.0,1556.526611328125,1895.4371337890625,0.0,3933.80078125,0.9082507491111756,1.0,0.0,3.0,1.0,0.0
17848740,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8324455618858337,0.4346261024475097,0.3944347202777862,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9568960070610046,0.6528104543685913,0.6194414496421814,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8699249625205994,0.5001190900802612,0.3516232967376709,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8253111839294434,0.4227689504623413,0.4040121436119079,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6834867596626282,0.2363202422857284,1.0851284265518188,285.0135803222656,284.95001220703125,300.9590759277344,293.5307922363281,298.367431640625,297.2381591796875,285.0142517089844,1.0,0.7088193893432617,0.3371327817440033,0.3371327817440033,1.0,1.0,-3.8081560134887695,0.9691393375396729,2.8390166759490967,-0.1843501478433609,0.9525354504585266,0.9525354504585266,0.0,214.865951538086,221.0,68387.6484375,0.0,4550.72265625,1.0,278.50152587890625,282.9105834960937,296.5090637207031,300.83642578125,293.1499938964844,293.1499938964844,278.54998779296875,34182.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531996250152588,1.0,0.0,0.0,3.702302932739258,3.702327013015747,9.146125989900612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9885.5927734375,0.0,1578.343505859375,1895.4371337890625,0.0,3891.74072265625,0.9170156717300416,1.0,0.0,3.0,1.0,0.0
17848800,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8316633701324463,0.434759646654129,0.3945987224578857,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9561671614646912,0.6536334156990051,0.6202463507652283,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8699102401733398,0.501799464225769,0.3528159558773041,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.824804961681366,0.4233721196651459,0.4046036601066589,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6829069256782532,0.2365541011095047,1.086270809173584,285.0025634765625,284.95001220703125,300.95001220703125,293.5142822265625,298.3666687011719,297.240966796875,285.0014953613281,1.0,0.7100745439529419,0.33682382106781,0.33682382106781,1.0,1.0,-3.813353538513184,0.9696326851844788,2.8437209129333496,-0.1854826658964157,0.965066373348236,0.965066373348236,0.0,216.02633666992188,224.0,68554.09375,0.0,4573.1884765625,1.0,278.54254150390625,282.90289306640625,296.50244140625,300.8771667480469,293.1499938964844,293.1499938964844,278.25,33638.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522759914398192,1.0,0.0,0.0,3.7591707706451416,3.759195566177368,9.429255669601844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10620.732421875,0.0,1639.8511962890625,1895.4371337890625,0.0,3883.442626953125,0.9281497597694396,1.0,0.0,3.0,1.0,0.0
17848860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8304275870323181,0.4343512058258056,0.3945623338222503,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.954898476600647,0.6539187431335449,0.620857834815979,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8694221377372742,0.5030131936073303,0.3538820147514343,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8239087462425232,0.4236261248588562,0.4050875306129455,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6819790601730347,0.2365921288728714,1.087214469909668,284.8798522949219,284.95001220703125,300.9403381347656,293.4971618652344,298.36212158203125,297.2388000488281,284.8790283203125,1.0,0.7113081216812134,0.3365105390548706,0.3365105390548706,1.0,1.0,-3.817455530166626,0.9697808623313904,2.84767484664917,-0.1865260452032089,0.8793694972991943,0.8793694972991943,0.0,217.50718688964844,224.0,69518.5625,0.0,4594.63623046875,1.0,278.2961730957031,282.7616271972656,296.5323791503906,301.0806579589844,293.1499938964844,293.1499938964844,278.25,37631.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584019184112548,1.0,0.0,0.0,3.724900007247925,3.7249250411987305,9.258114346266666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10297.294921875,0.0,1630.5634765625,1895.4371337890625,0.0,3938.32763671875,0.9213221073150636,1.0,0.0,3.0,1.0,0.0
17848920,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8284664750099182,0.4338346421718597,0.3941474258899688,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9527415037155152,0.6540433764457703,0.6210483312606812,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8681818842887878,0.5041368007659912,0.3546959459781647,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8223567605018616,0.423759788274765,0.4052929282188415,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6804313063621521,0.2365418374538421,1.0873967409133911,284.90350341796875,284.95001220703125,300.9296875,293.4790344238281,298.3564453125,297.2352905273437,284.9046630859375,1.0,0.7123752236366272,0.3361972272396087,0.3361972272396087,1.0,1.0,-3.818755388259888,0.9690986275672911,2.849656581878662,-0.1876070201396942,0.8753875494003296,0.8753875494003296,0.0,219.41514587402344,227.0,69248.703125,0.0,4610.83740234375,1.0,278.25732421875,282.78076171875,296.50360107421875,300.9974060058594,293.1499938964844,293.1499938964844,278.54998779296875,38396.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605695009231568,1.0,0.0,0.0,3.657593727111816,3.657618284225464,8.926561463340477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9571.8505859375,0.0,1559.6004638671875,1895.4371337890625,0.0,3957.660888671875,0.9088425040245056,1.0,0.0,3.0,1.0,0.0
17848980,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8270312547683716,0.4338499903678894,0.3939542174339294,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9511853456497192,0.6546783447265625,0.6214309334754944,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8674953579902649,0.505739152431488,0.3556647598743438,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8212527632713318,0.4242313802242279,0.4056134521961212,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6792930364608765,0.2366838455200195,1.087808609008789,285.01300048828125,284.95001220703125,300.9181213378906,293.4598999023437,298.3540954589844,297.2367248535156,285.013671875,1.0,0.7134609222412109,0.3358839154243469,0.3358839154243469,1.0,1.0,-3.821266412734986,0.9687780141830444,2.8524885177612305,-0.1887926608324051,0.952616274356842,0.952616274356842,0.0,220.9684600830078,227.0,68370.796875,0.0,4628.24609375,1.0,278.5015869140625,282.9070739746094,296.4393920898437,300.766357421875,293.1499938964844,293.1499938964844,278.54998779296875,34208.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560189247131348,1.0,0.0,0.0,3.7043654918670654,3.704389572143554,9.156319151770732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9865.998046875,0.0,1580.8953857421875,1895.4371337890625,0.0,3917.02001953125,0.917492687702179,1.0,0.0,3.0,1.0,0.0
17849040,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8262856602668762,0.4339734315872192,0.3941094577312469,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.950458526611328,0.6554521918296814,0.6221870183944702,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8675275444984436,0.5074502229690552,0.3568792045116424,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8207681179046631,0.4248141944408417,0.4061859548091888,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6787443161010742,0.2369102090597152,1.088919997215271,285.0018615722656,284.95001220703125,300.9056396484375,293.4398498535156,298.3523254394531,297.2395935058594,285.0007629394531,1.0,0.7146931290626526,0.3355706334114074,0.3355706334114074,1.0,1.0,-3.826349258422852,0.969213843345642,2.857135534286499,-0.1899449527263641,0.9648351073265076,0.9648351073265076,0.0,222.1234436035156,230.0,68524.2421875,0.0,4650.515625,1.0,278.54254150390625,282.8994140625,296.4295349121094,300.8034973144531,293.1499938964844,293.1499938964844,278.25,33670.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552609920501708,1.0,0.0,0.0,3.760568618774414,3.7605931758880615,9.43626901062089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10596.7626953125,0.0,1641.740966796875,1895.4371337890625,0.0,3910.2314453125,0.9284842610359192,1.0,0.0,3.0,1.0,0.0
17849100,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8250973224639893,0.4335552155971527,0.3940641283988952,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9491940140724182,0.6556844115257263,0.6227515935897827,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8670988082885742,0.5086889863014221,0.3579646348953247,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8199010491371155,0.4250462651252746,0.4066500663757324,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6778587102890015,0.2369405031204223,1.0898292064666748,284.8791809082031,284.95001220703125,300.8923034667969,293.4188842773437,298.3467102050781,297.23748779296875,284.8783874511719,1.0,0.7159039378166199,0.3352573215961456,0.3352573215961456,1.0,1.0,-3.8303303718566895,0.9693177342414856,2.8610126972198486,-0.1909923106431961,0.8789019584655762,0.8789019584655762,0.0,223.60194396972656,230.0,69474.8125,0.0,4671.74365234375,1.0,278.296142578125,282.7582702636719,296.4555969238281,301.0024108886719,293.1499938964844,293.1499938964844,278.25,37681.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615365862846376,1.0,0.0,0.0,3.72529411315918,3.725319147109986,9.26007260204642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10271.091796875,0.0,1631.402587890625,1895.4371337890625,0.0,3966.271240234375,0.9214397072792052,1.0,0.0,3.0,1.0,0.0
17849160,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8232011795043945,0.4330302774906158,0.3936415016651153,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9470465183258056,0.6557580232620239,0.622892439365387,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8659419417381287,0.5098388195037842,0.3587959110736847,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8183909058570862,0.4251585006713867,0.4068351089954376,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6763753294944763,0.236882284283638,1.0899778604507446,284.90289306640625,284.95001220703125,300.8781433105469,293.3970947265625,298.34002685546875,297.23406982421875,284.9040222167969,1.0,0.7169484496116638,0.3349516689777374,0.3349516689777374,1.0,1.0,-3.8315045833587646,0.9686183333396912,2.8628861904144287,-0.1920493841171264,0.8747557997703552,0.8747557997703552,0.0,225.5084381103516,233.0,69189.5234375,0.0,4687.64794921875,1.0,278.2572937011719,282.77752685546875,296.42291259765625,300.9143371582031,293.1499938964844,293.1499938964844,278.54998779296875,38443.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963815212249756,1.0,0.0,0.0,3.657064199447632,3.6570887565612793,8.923977361519064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9545.29296875,0.0,1559.35888671875,1895.4371337890625,0.0,3986.521240234375,0.9087632298469543,1.0,0.0,3.0,1.0,0.0
17849220,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8218110799789429,0.4330355823040008,0.3934403359889984,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9454991817474364,0.6563467383384705,0.6232299208641052,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8653197884559631,0.5114715099334717,0.3597842454910278,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8173149228096008,0.4256094694137573,0.4071359932422638,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6752842664718628,0.2370157241821289,1.0903531312942505,285.0120544433594,284.95001220703125,300.8631896972656,293.3745422363281,298.3367004394531,297.235595703125,285.0126647949219,1.0,0.718012273311615,0.3346460461616516,0.3346460461616516,1.0,1.0,-3.833895921707153,0.9682826995849608,2.8656132221221924,-0.1932109743356704,0.9515206813812256,0.9515206813812256,0.0,227.0593719482422,233.0,68296.09375,0.0,4704.7939453125,1.0,278.5015563964844,282.9036865234375,296.3549499511719,300.67852783203125,293.1499938964844,293.1499938964844,278.54998779296875,34247.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593406915664672,1.0,0.0,0.0,3.703159809112549,3.703183889389038,9.150360256171552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9835.2998046875,0.0,1579.8197021484375,1895.4371337890625,0.0,3946.706298828125,0.9172492623329164,1.0,0.0,3.0,1.0,0.0
17849280,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8210882544517517,0.4331469535827636,0.393585592508316,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9447734355926514,0.6570746898651123,0.6239431500434875,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.865389347076416,0.5132107734680176,0.3610192239284515,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8168421983718872,0.4261708259582519,0.4076889157295227,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6747589707374573,0.2372328490018844,1.0914252996444702,285.000732421875,284.95001220703125,300.8474426269531,293.3511962890625,298.333984375,297.238525390625,284.9996337890625,1.0,0.7192227244377136,0.3343403935432434,0.3343403935432434,1.0,1.0,-3.838856935501098,0.9687004685401917,2.870156526565552,-0.1943411082029342,0.9632812142372132,0.9632812142372132,0.0,228.2133178710937,236.0,68434.765625,0.0,4726.86474609375,1.0,278.54254150390625,282.89605712890625,296.3415222167969,300.7109375,293.1499938964844,293.1499938964844,278.25,33715.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586309790611268,1.0,0.0,0.0,3.758524656295776,3.758549451828003,9.4260144578584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10559.9150390625,0.0,1639.6900634765625,1895.4371337890625,0.0,3940.37255859375,0.9280514121055604,1.0,0.0,3.0,1.0,0.0
17849340,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8199305534362793,0.4327187538146972,0.3935303092002868,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9435155987739564,0.6572619676589966,0.6244652271270752,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8650110363960266,0.5144731998443604,0.3621226549148559,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.815993070602417,0.4263808727264404,0.4081327617168426,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6739089488983154,0.2372535020112991,1.0922932624816897,284.8785705566406,284.95001220703125,300.8309936523437,293.3271789550781,298.32745361328125,297.23651123046875,284.8778686523437,1.0,0.7204114198684692,0.3340347707271576,0.3340347707271576,1.0,1.0,-3.84270977973938,0.9687855839729308,2.8739242553710938,-0.1953647285699844,0.8773654103279114,0.8773654103279114,0.0,229.6923828125,236.0,69366.890625,0.0,4747.85986328125,1.0,278.29620361328125,282.75555419921875,296.3643798828125,300.9052124023437,293.1499938964844,293.1499938964844,278.25,37758.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649483561515808,1.0,0.0,0.0,3.72169041633606,3.721715450286865,9.242166356671078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10232.4189453125,0.0,1627.8153076171875,1895.4371337890625,0.0,3996.5712890625,0.9206775426864624,1.0,0.0,3.0,1.0,0.0
17849400,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8180789947509766,0.432187408208847,0.3931009471416473,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9413913488388062,0.6572949290275574,0.6245664358139038,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8639310598373413,0.515649676322937,0.3629710972309112,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8145126104354858,0.4264732599258423,0.4082982838153839,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6724853515625,0.2371864169836044,1.092401146888733,284.902587890625,284.95001220703125,300.8138427734375,293.302490234375,298.3199768066406,297.23321533203125,284.9037170410156,1.0,0.7214343547821045,0.3337291181087494,0.3337291181087494,1.0,1.0,-3.843764305114746,0.9680484533309937,2.875715970993042,-0.1964204013347625,0.8733036518096924,0.8733036518096924,0.0,231.5972137451172,239.0,69067.375,0.0,4763.474609375,1.0,278.25732421875,282.77508544921875,296.3287353515625,300.8130798339844,293.1499938964844,293.1499938964844,278.54998779296875,38497.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672626852989196,1.0,0.0,0.0,3.6525967121124254,3.652621269226074,8.902187573767151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9508.3291015625,0.0,1554.759765625,1895.4371337890625,0.0,4017.055419921875,0.9078014492988586,1.0,0.0,3.0,1.0,0.0
17849460,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8167186379432678,0.4321829974651336,0.3928929269313812,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9398626685142516,0.6578423380851746,0.6248659491539001,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8633682727813721,0.5173113346099854,0.3639786541461944,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8134558796882629,0.4269042313098907,0.4085806310176849,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6714385151863098,0.2373107075691223,1.0927364826202393,285.0111999511719,284.95001220703125,300.7960510253906,293.2772216796875,298.3158264160156,297.2348022460937,285.01177978515625,1.0,0.7224774956703186,0.3334369361400604,0.3334369361400604,1.0,1.0,-3.846043348312378,0.967717468738556,2.878325939178467,-0.1975401192903518,0.949561595916748,0.949561595916748,0.0,233.14569091796875,239.0,68163.9609375,0.0,4780.37109375,1.0,278.50146484375,282.9008483886719,296.2579040527344,300.57373046875,293.1499938964844,293.1499938964844,278.54998779296875,34275.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628089666366576,1.0,0.0,0.0,3.698335647583008,3.698359727859497,9.126535474024422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9794.197265625,0.0,1574.540283203125,1895.4371337890625,0.0,3977.585205078125,0.9161875247955322,1.0,0.0,3.0,1.0,0.0
17849520,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8160080313682556,0.4322812855243683,0.3930278420448303,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9391396045684814,0.6585256457328796,0.6255390048027039,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8634696006774902,0.5190760493278503,0.3652326762676239,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8129889965057373,0.427443653345108,0.4091140329837799,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6709330677986145,0.2375178635120391,1.093766689300537,284.9996337890625,284.95001220703125,300.7776184082031,293.2513732910156,298.3122863769531,297.2377624511719,284.9985656738281,1.0,0.7236667275428772,0.3331447541713714,0.3331447541713714,1.0,1.0,-3.8508803844451904,0.9681369662284852,2.8827433586120605,-0.1986271291971206,0.9608105421066284,0.9608105421066284,0.0,234.3002014160156,242.0,68290.3828125,0.0,4802.2353515625,1.0,278.5425109863281,282.8931579589844,296.2418518066406,300.6025085449219,293.1499938964844,293.1499938964844,278.25,33750.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962108314037323,1.0,0.0,0.0,3.7530357837677,3.753060340881348,9.398502811563958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10511.9423828125,0.0,1633.54638671875,1895.4371337890625,0.0,3971.357421875,0.9268361330032348,1.0,0.0,3.0,1.0,0.0
17849580,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.814864993095398,0.4318428039550781,0.3929619789123535,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9378914833068848,0.6586685180664062,0.6260194182395935,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8631347417831421,0.5203597545623779,0.3663523197174072,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8121485114097595,0.4276316165924072,0.4095372855663299,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6701148748397827,0.2375287264585495,1.0945913791656494,284.87823486328125,284.95001220703125,300.75860595703125,293.2250366210937,298.3050231933594,297.2358093261719,284.87762451171875,1.0,0.7248335480690002,0.3328525722026825,0.3328525722026825,1.0,1.0,-3.854599952697754,0.968222439289093,2.8863773345947266,-0.1996063441038131,0.8750990033149719,0.8750990033149719,0.0,235.78121948242188,242.0,69203.171875,0.0,4822.9814453125,1.0,278.2963256835937,282.7535705566406,296.2624206542969,300.79302978515625,293.1499938964844,293.1499938964844,278.25,37838.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684433937072754,1.0,0.0,0.0,3.714515924453736,3.714540719985962,9.20656702874112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10183.5869140625,0.0,1620.136474609375,1895.4371337890625,0.0,4027.48388671875,0.9191165566444396,1.0,0.0,3.0,1.0,0.0
17849640,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8130356669425964,0.4313060641288757,0.3925263285636902,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.935799777507782,0.6586617827415466,0.6260817646980286,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8621249794960022,0.521561324596405,0.3672166168689728,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8106851577758789,0.4277049303054809,0.4096837341785431,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6687484383583069,0.2374533861875534,1.0946598052978516,284.9026184082031,284.95001220703125,300.7390441894531,293.1982116699219,298.296875,297.23260498046875,284.9037170410156,1.0,0.725835382938385,0.3325603902339935,0.3325603902339935,1.0,1.0,-3.855536937713623,0.9674931168556212,2.8880438804626465,-0.2006157338619232,0.8712931275367737,0.8712931275367737,0.0,237.6841735839844,245.0,68892.4140625,0.0,4838.30224609375,1.0,278.25738525390625,282.7733764648437,296.2245788574219,300.6978759765625,293.1499938964844,293.1499938964844,278.54998779296875,38541.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707720279693604,1.0,0.0,0.0,3.644751310348511,3.644775629043579,8.863986522555933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9463.072265625,0.0,1546.3238525390625,1895.4371337890625,0.0,4048.005859375,0.9060927629470824,1.0,0.0,3.0,1.0,0.0
17849700,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8116880059242249,0.4312918186187744,0.3923118412494659,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9342960715293884,0.6591670513153076,0.626343309879303,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8616161942481995,0.5232493877410889,0.3682420253753662,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8096386194229126,0.428115963935852,0.4099479615688324,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.667743980884552,0.2375688999891281,1.0949578285217283,285.0104675292969,284.95001220703125,300.718994140625,293.1709899902344,298.29205322265625,297.2342529296875,285.010986328125,1.0,0.7268582582473755,0.3322681784629822,0.3322681784629822,1.0,1.0,-3.857706308364868,0.967128038406372,2.890578269958496,-0.2017328441143036,0.9469632506370544,0.9469632506370544,0.0,239.2300720214844,245.0,67984.2734375,0.0,4854.94775390625,1.0,278.50128173828125,282.89849853515625,296.1517028808594,300.45611572265625,293.1499938964844,293.1499938964844,278.54998779296875,34289.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663158655166626,1.0,0.0,0.0,3.6904642581939697,3.690488338470459,9.087727335099772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9744.8837890625,0.0,1565.7178955078125,1895.4371337890625,0.0,4008.681884765625,0.9144334197044371,1.0,0.0,3.0,1.0,0.0
17849760,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8109786510467529,0.4313761293888092,0.3924358487129211,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9335758090019226,0.6598036885261536,0.6269748210906982,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8617439270019531,0.5250359773635864,0.3695129156112671,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8091716170310974,0.4286328554153442,0.4104614853858948,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.667256236076355,0.2377661615610122,1.0959469079971311,284.99859619140625,284.95001220703125,300.69842529296875,293.14337158203125,298.28790283203125,297.2372131347656,284.9975280761719,1.0,0.7280263900756836,0.3319748342037201,0.3319748342037201,1.0,1.0,-3.8624143600463854,0.9674986600875854,2.894915819168091,-0.2028256058692932,0.9576759934425354,0.9576759934425354,0.0,240.3862152099609,248.0,68101.171875,0.0,4876.5888671875,1.0,278.5424499511719,282.8907470703125,296.1337585449219,300.482177734375,293.1499938964844,293.1499938964844,278.25,33775.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656025171279908,1.0,0.0,0.0,3.7446811199188232,3.744705677032471,9.356705277241416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10455.3642578125,0.0,1624.007080078125,1895.4371337890625,0.0,4002.367431640625,0.924968123435974,1.0,0.0,3.0,1.0,0.0
17849820,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8098342418670654,0.4309273958206177,0.3923591077327728,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9323408007621764,0.6599009037017822,0.6274121403694153,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8614466786384583,0.5263379812240601,0.3706465363502502,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8083312511444092,0.4287987351417541,0.4108639359474182,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6664677858352661,0.2377676218748092,1.0967295169830322,284.87811279296875,284.95001220703125,300.67742919921875,293.1154479980469,298.280029296875,297.2352905273437,284.8775939941406,1.0,0.7291712760925293,0.331681489944458,0.331681489944458,1.0,1.0,-3.8659963607788086,0.9675335884094238,2.8984627723693848,-0.2038098573684692,0.8723132610321045,0.8723132610321045,0.0,241.8697509765625,248.0,68995.03125,0.0,4897.06640625,1.0,278.2965393066406,282.752197265625,296.15283203125,300.6698608398437,293.1499938964844,293.1499938964844,278.25,37916.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719414114952089,1.0,0.0,0.0,3.704460859298706,3.704485893249512,9.156791520581464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10127.083984375,0.0,1609.1622314453125,1895.4371337890625,0.0,4058.288818359375,0.9169095754623412,1.0,0.0,3.0,1.0,0.0
17849880,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8080031275749207,0.4303861558437347,0.3919175863265991,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9302909970283508,0.6598540544509888,0.6274348497390747,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8605009317398071,0.5275623798370361,0.3715249001979828,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.806872546672821,0.428853690624237,0.4109916388988495,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.665156364440918,0.2376848757266998,1.0967612266540527,284.90289306640625,284.95001220703125,300.656005859375,293.0872497558594,298.2713623046875,297.2321472167969,284.9039611816406,1.0,0.7301523089408875,0.3313881456851959,0.3313881456851959,1.0,1.0,-3.8668174743652335,0.9667627811431884,2.900054693222046,-0.2048226594924926,0.8688908815383911,0.8688908815383911,0.0,243.77032470703125,251.0,68677.2734375,0.0,4912.08642578125,1.0,278.2574462890625,282.77227783203125,296.1136169433594,300.5726928710937,293.1499938964844,293.1499938964844,278.54998779296875,38571.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742683172225952,1.0,0.0,0.0,3.6343164443969727,3.634340763092041,8.813304361865448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9411.81640625,0.0,1534.9508056640625,1895.4371337890625,0.0,4078.70458984375,0.9037955403327942,1.0,0.0,3.0,1.0,0.0
17849940,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8066499829292297,0.4303620755672455,0.3916971385478973,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9288187623023988,0.6603158116340637,0.6276577115058899,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8600409030914307,0.5292736291885376,0.3725662529468536,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.805827260017395,0.4292448759078979,0.4112382233142853,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6641927361488342,0.2377921491861343,1.0970250368118286,285.00982666015625,284.95001220703125,300.6342163085937,293.0588073730469,298.2660522460937,297.2338562011719,285.0102844238281,1.0,0.731155276298523,0.3310948014259338,0.3310948014259338,1.0,1.0,-3.8688790798187256,0.9663574695587158,2.9025216102600098,-0.2059434950351715,0.9439129829406738,0.9439129829406738,0.0,245.3133544921875,251.0,67768.09375,0.0,4928.4765625,1.0,278.50103759765625,282.8965759277344,296.03936767578125,300.3295288085937,293.1499938964844,293.1499938964844,278.54998779296875,34291.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697908759117126,1.0,0.0,0.0,3.680198192596436,3.6802220344543457,9.037237305165036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9689.6220703125,0.0,1554.1397705078125,1895.4371337890625,0.0,4039.366455078125,0.9121347069740297,1.0,0.0,3.0,1.0,0.0
