time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17850000,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.805931031703949,0.4304320514202118,0.3918101489543915,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9281029105186462,0.6609039306640625,0.6282462477684021,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8601906895637512,0.5310782790184021,0.3738516271114349,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8053551912307739,0.4297390580177307,0.4117319285869598,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6637216210365295,0.2379798144102096,1.097975254058838,284.9975891113281,284.95001220703125,300.6120910644531,293.0301818847656,298.2613525390625,297.2367858886719,284.9964904785156,1.0,0.7323024868965149,0.3308014571666717,0.3308014571666717,1.0,1.0,-3.8734560012817374,0.9666823744773864,2.906773567199707,-0.2070378214120865,0.9540632367134094,0.9540632367134094,0.0,246.4716339111328,254.0,67878.71875,0.0,4949.88037109375,1.0,278.5423583984375,282.888671875,296.0203552246094,300.3538513183594,293.1499938964844,293.1499938964844,278.25,33791.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690480828285216,1.0,0.0,0.0,3.734125852584839,3.7341501712799072,9.304031323154048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10392.68359375,0.0,1611.8834228515625,1895.4371337890625,0.0,4032.818359375,0.9225985407829284,1.0,0.0,3.0,1.0,0.0
17850060,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8047706484794617,0.4299732744693756,0.3917222619056701,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9268850684165956,0.6609542369842529,0.628638744354248,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8599255681037903,0.5323950052261353,0.374996542930603,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8045110702514648,0.4298830926418304,0.4121134579181671,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6629608273506165,0.2379723042249679,1.0987169742584229,284.8781433105469,284.95001220703125,300.58966064453125,293.0014343261719,298.2530822753906,297.2348327636719,284.8777770996094,1.0,0.7334253191947937,0.3305046856403351,0.3305046856403351,1.0,1.0,-3.876895904541016,0.966658890247345,2.9102370738983154,-0.2080336660146713,0.8691926598548889,0.8691926598548889,0.0,247.958251953125,254.0,68754.21875,0.0,4970.0703125,1.0,278.2967834472656,282.7514038085937,296.0386657714844,300.5394897460937,293.1499938964844,293.1499938964844,278.25,37990.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975375235080719,1.0,0.0,0.0,3.6922101974487305,3.692234992980957,9.096328881241788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10065.33984375,0.0,1595.7066650390625,1895.4371337890625,0.0,4088.394775390625,0.9142110347747804,1.0,0.0,3.0,1.0,0.0
17850120,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8029415011405945,0.429428368806839,0.3912754952907562,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9248876571655272,0.6608667969703674,0.6286212205886841,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8590380549430847,0.5336391925811768,0.3758867681026459,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.803068995475769,0.4299204647541046,0.4122230112552643,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6617025136947632,0.237882912158966,1.0987149477005005,284.9033508300781,284.95001220703125,300.56695556640625,292.9725952148437,298.2440490722656,297.23175048828125,284.9044189453125,1.0,0.7343856692314148,0.3302079439163208,0.3302079439163208,1.0,1.0,-3.8776023387908936,0.9658396244049072,2.9117627143859863,-0.2090572863817215,0.8662273287773132,0.8662273287773132,0.0,249.85585021972656,257.0,68432.359375,0.0,4984.78173828125,1.0,278.2575378417969,282.771728515625,295.998779296875,300.4412536621094,293.1499938964844,293.1499938964844,278.54998779296875,38594.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776850342750548,1.0,0.0,0.0,3.621900796890259,3.621925115585327,8.753191309551767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9356.5234375,0.0,1521.393310546875,1895.4371337890625,0.0,4108.568359375,0.9010533094406128,1.0,0.0,3.0,1.0,0.0
17850180,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8016073107719421,0.4293946623802185,0.3910494744777679,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9234538674354552,0.6612838506698608,0.6288045644760132,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8586215376853943,0.5353697538375854,0.3769416511058807,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8020461797714233,0.4302922189235687,0.4124524295330047,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6607781648635864,0.2379824668169021,1.098947286605835,285.00927734375,284.95001220703125,300.54400634765625,292.9436950683594,298.2383728027344,297.2334899902344,285.0096435546875,1.0,0.7353690266609192,0.3299111723899841,0.3299111723899841,1.0,1.0,-3.8795571327209473,0.9653868675231934,2.914170265197754,-0.2101890593767166,0.9405803084373474,0.9405803084373474,0.0,251.39585876464844,257.0,67526.6953125,0.0,5000.9091796875,1.0,278.500732421875,282.8950500488281,295.9239196777344,300.1977233886719,293.1499938964844,293.1499938964844,278.54998779296875,34283.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731676578521729,1.0,0.0,0.0,3.66819429397583,3.66821813583374,8.978379355539801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9630.6416015625,0.0,1540.5963134765625,1895.4371337890625,0.0,4069.05517578125,0.9094391465187072,1.0,0.0,3.0,1.0,0.0
17850240,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8008987903594971,0.4294503629207611,0.3911515474319458,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.922744631767273,0.6618219614028931,0.6293487548828125,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8587889671325684,0.5371881127357483,0.3782386183738708,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8015812635421753,0.4307638704776764,0.4129265248775482,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.660322368144989,0.2381608635187149,1.0998603105545044,284.99664306640625,284.95001220703125,300.5208740234375,292.9148254394531,298.2333679199219,297.2363586425781,284.9955444335937,1.0,0.7364951968193054,0.3296144306659698,0.3296144306659698,1.0,1.0,-3.883999824523926,0.9656540751457214,2.9183459281921387,-0.2112958878278732,0.9501966238021852,0.9501966238021852,0.0,252.55674743652344,260.0,67633.546875,0.0,5022.0595703125,1.0,278.5422668457031,282.88702392578125,295.904541015625,300.22119140625,293.1499938964844,293.1499938964844,278.25,33797.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723761677742004,1.0,0.0,0.0,3.721965551376343,3.721989870071411,9.243532872460491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10326.4111328125,0.0,1597.9161376953125,1895.4371337890625,0.0,4062.10791015625,0.9198626279830932,1.0,0.0,3.0,1.0,0.0
17850300,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7997629642486572,0.4289821088314056,0.3910528421401977,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.921550154685974,0.6618245840072632,0.629695475101471,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8585512638092041,0.538515567779541,0.379391998052597,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8007538914680481,0.4308867156505584,0.4132875800132751,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6595880389213562,0.2381448894739151,1.1005632877349854,284.8783569335937,284.95001220703125,300.49755859375,292.885986328125,298.22479248046875,297.2344055175781,284.87811279296875,1.0,0.7375960946083069,0.3293176591396332,0.3293176591396332,1.0,1.0,-3.887296199798584,0.9655823707580566,2.921713829040528,-0.2122926265001297,0.8659144043922424,0.8659144043922424,0.0,254.0464630126953,260.0,68492.53125,0.0,5041.94677734375,1.0,278.29705810546875,282.7510681152344,295.92291259765625,300.4057006835937,293.1499938964844,293.1499938964844,278.25,38057.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786774516105652,1.0,0.0,0.0,3.67846941947937,3.6784939765930176,9.028748877426552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10000.791015625,0.0,1580.5888671875,1895.4371337890625,0.0,4117.216796875,0.9111772775650024,1.0,0.0,3.0,1.0,0.0
17850360,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.797984778881073,0.4284342229366302,0.3906014263629913,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9196162223815918,0.6616960167884827,0.6296371817588806,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8577159643173218,0.539775550365448,0.3802913427352905,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7993518710136414,0.4309073984622955,0.4133797287940979,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6583805680274963,0.2380494475364685,1.1005299091339111,284.9040222167969,284.95001220703125,300.47412109375,292.85723876953125,298.215576171875,297.2313842773437,284.905029296875,1.0,0.7385360598564148,0.3290307819843292,0.3290307819843292,1.0,1.0,-3.8878891468048096,0.9647589325904846,2.92313003540039,-0.213282898068428,0.8634753227233887,0.8634753227233887,0.0,255.9407958984375,263.0,68170.0859375,0.0,5056.34228515625,1.0,278.25762939453125,282.7716369628906,295.88311767578125,300.3073425292969,293.1499938964844,293.1499938964844,278.54998779296875,38604.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809553623199464,1.0,0.0,0.0,3.608230829238892,3.608254909515381,8.687242143423646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9299.3896484375,0.0,1506.4578857421875,1895.4371337890625,0.0,4137.0224609375,0.8980293273925781,1.0,0.0,3.0,1.0,0.0
17850420,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7966890931129456,0.4283912479877472,0.3903703093528747,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.918228566646576,0.6620674133300781,0.6297803521156311,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8573377132415771,0.5415207743644714,0.3813567459583282,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7983575463294983,0.4312602579593658,0.413592666387558,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.657493531703949,0.2381417006254196,1.1007331609725952,285.0088195800781,284.95001220703125,300.4505920410156,292.82861328125,298.2097473144531,297.23309326171875,285.00909423828125,1.0,0.7394998669624329,0.3287439048290252,0.3287439048290252,1.0,1.0,-3.889736413955689,0.9643049240112304,2.925431489944458,-0.2143791615962982,0.937130570411682,0.937130570411682,0.0,257.4778137207031,263.0,67271.1796875,0.0,5072.19775390625,1.0,278.5004272460937,282.8938903808594,295.8083190917969,300.0644226074219,293.1499938964844,293.1499938964844,278.54998779296875,34266.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763803482055664,1.0,0.0,0.0,3.655095338821411,3.655119180679321,8.914371392165776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9570.1123046875,0.0,1525.8546142578125,1895.4371337890625,0.0,4097.18115234375,0.9064927697181702,1.0,0.0,3.0,1.0,0.0
17850480,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7959951758384705,0.4284330308437347,0.3904617130756378,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.91752952337265,0.6625545620918274,0.6302792429924011,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8575185537338257,0.543347954750061,0.3826619982719421,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7978993654251099,0.4317100346088409,0.4140477180480957,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6570521593093872,0.2383111417293548,1.1016106605529783,284.9958190917969,284.95001220703125,300.427001953125,292.8002014160156,298.2045288085937,297.23590087890625,284.9947204589844,1.0,0.7406050562858582,0.3284570276737213,0.3284570276737213,1.0,1.0,-3.894042730331421,0.9645602107048036,2.9294824600219727,-0.2154519110918045,0.9462556838989258,0.9462556838989258,0.0,258.64166259765625,266.0,67376.8828125,0.0,5093.07958984375,1.0,278.54217529296875,282.8857116699219,295.7893371582031,300.0879211425781,293.1499938964844,293.1499938964844,278.25,33797.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755224585533142,1.0,0.0,0.0,3.708844184875488,3.7088685035705566,9.178473874271732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10258.9658203125,0.0,1582.8792724609375,1895.4371337890625,0.0,4089.682373046875,0.9169064164161682,1.0,0.0,3.0,1.0,0.0
17850540,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7948846817016602,0.427956074476242,0.390352725982666,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9163658022880554,0.6625090837478638,0.6305795311927795,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8573036789894104,0.5446813702583313,0.383820503950119,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7970882654190063,0.4318125545978546,0.4143889844417572,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6563429236412048,0.2382871657609939,1.1022765636444092,284.8787536621094,284.95001220703125,300.40338134765625,292.7720031738281,298.19586181640625,297.23394775390625,284.8786315917969,1.0,0.7416840195655823,0.3281701505184173,0.3281701505184173,1.0,1.0,-3.897194147109986,0.9644753336906432,2.9327187538146973,-0.2164139747619629,0.862638533115387,0.862638533115387,0.0,260.134521484375,266.0,68221.6640625,0.0,5112.64892578125,1.0,278.29736328125,282.7511291503906,295.8084716796875,300.272216796875,293.1499938964844,293.1499938964844,278.25,38114.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981782615184784,1.0,0.0,0.0,3.663927555084229,3.663952112197876,8.957504746831546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9935.765625,0.0,1564.6025390625,1895.4371337890625,0.0,4144.19921875,0.9079621434211732,1.0,0.0,3.0,1.0,0.0
17850600,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7931575775146484,0.427405834197998,0.3898972868919372,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9145078063011168,0.6623390316963196,0.6304801106452942,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8565146327018738,0.5459522008895874,0.3847256302833557,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7957252264022827,0.4318175017833709,0.4144646525382995,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6551838517189026,0.2381861060857772,1.102213978767395,284.9046936035156,284.95001220703125,300.3797912597656,292.7441101074219,298.1866149902344,297.23095703125,284.9057006835937,1.0,0.7426036596298218,0.3278832733631134,0.3278832733631134,1.0,1.0,-3.8976731300354,0.9636183977127076,2.9340548515319824,-0.2174001634120941,0.860673725605011,0.860673725605011,0.0,262.0252685546875,269.0,67901.515625,0.0,5126.71875,1.0,278.2577514648437,282.77178955078125,295.7695007324219,300.1747741699219,293.1499938964844,293.1499938964844,278.54998779296875,38608.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840130805969238,1.0,0.0,0.0,3.5939855575561523,3.5940093994140625,8.61878334035282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9242.2392578125,0.0,1490.9532470703125,1895.4371337890625,0.0,4163.50830078125,0.8948639631271362,1.0,0.0,3.0,1.0,0.0
17850660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7918999195098877,0.4273540675640106,0.3896615207195282,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9131750464439392,0.6626640558242798,0.6305825710296631,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8561690449714661,0.5477066040039062,0.3857979476451874,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7947583198547363,0.4321523308753967,0.4146619439125061,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.6543321013450623,0.2382713556289672,1.1023896932601929,285.0084533691406,284.95001220703125,300.3562316894531,292.7165222167969,298.18072509765625,297.232666015625,285.0086669921875,1.0,0.7435480356216431,0.3276109099388122,0.3276109099388122,1.0,1.0,-3.899411678314209,0.9631760120391846,2.9362356662750244,-0.2184472680091858,0.9337247610092164,0.9337247610092164,0.0,263.5595092773437,269.0,67012.609375,0.0,5142.291015625,1.0,278.5000915527344,282.8930358886719,295.695556640625,299.9333190917969,293.1499938964844,293.1499938964844,278.54998779296875,34241.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97936350107193,1.0,0.0,0.0,3.6415536403656006,3.641577243804932,8.848439847497502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9510.173828125,0.0,1510.6629638671875,1895.4371337890625,0.0,4123.18798828125,0.9034413695335388,1.0,0.0,3.0,1.0,0.0
17850720,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7912206649780273,0.4273826777935028,0.3897428512573242,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9124912023544312,0.6630998253822327,0.6310356259346008,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8563593626022339,0.549537181854248,0.3871076703071594,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7943065762519836,0.4325811564922333,0.4150987565517425,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6539043188095093,0.2384321987628936,1.1032333374023438,284.9951477050781,284.95001220703125,300.3327331542969,292.6893005371094,298.1755065917969,297.23541259765625,284.9940490722656,1.0,0.7446322441101074,0.3273385763168335,0.3273385763168335,1.0,1.0,-3.9035794734954834,0.9634356498718262,2.940143823623657,-0.2194690257310867,0.9424199461936952,0.9424199461936952,0.0,264.7264404296875,272.0,67119.609375,0.0,5162.88818359375,1.0,278.54205322265625,282.884765625,295.6776733398437,299.957763671875,293.1499938964844,293.1499938964844,278.25,33789.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978422224521637,1.0,0.0,0.0,3.695389032363892,3.695413112640381,9.11199833808496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10192.6962890625,0.0,1567.5103759765625,1895.4371337890625,0.0,4114.99365234375,0.9138718247413636,1.0,0.0,3.0,1.0,0.0
17850780,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.79013592004776,0.4268980324268341,0.3896243572235107,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9113673567771912,0.6630063652992249,0.6312893629074097,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8561627864837646,0.5508710741996765,0.3882674872875213,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7935115098953247,0.432664692401886,0.4154213368892669,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6532189846038818,0.2384006083011627,1.1038637161254885,284.8792419433594,284.95001220703125,300.3093566894531,292.6625061035156,298.1668701171875,297.2333984375,284.8792419433594,1.0,0.745689332485199,0.3270662128925323,0.3270662128925323,1.0,1.0,-3.906585454940796,0.963354229927063,2.9432313442230225,-0.2203795760869979,0.8595126867294312,0.8595126867294312,0.0,266.2222900390625,272.0,67953.15625,0.0,5182.12744140625,1.0,278.2976989746094,282.7514953613281,295.6983337402344,300.14276123046875,293.1499938964844,293.1499938964844,278.25,38160.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846256375312804,1.0,0.0,0.0,3.649273157119751,3.6492977142333984,8.885994589036272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9872.52734375,0.0,1548.51904296875,1895.4371337890625,0.0,4168.7998046875,0.904718279838562,1.0,0.0,3.0,1.0,0.0
17850840,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.788459837436676,0.4263462722301483,0.3891657292842865,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9095993638038636,0.6627948880195618,0.6311488747596741,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8554141521453857,0.5521469712257385,0.3891745805740356,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7921866774559021,0.4326552450656891,0.4154817461967468,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6521057486534119,0.2382941991090774,1.1037733554840088,284.9054870605469,284.95001220703125,300.2861633300781,292.6361694335937,298.15777587890625,297.2304382324219,284.90643310546875,1.0,0.7465887665748596,0.3267938494682312,0.3267938494682312,1.0,1.0,-3.9069504737854,0.9625123739242554,2.9444382190704346,-0.221312940120697,0.8580348491668701,0.8580348491668701,0.0,268.1094055175781,275.0,67638.453125,0.0,5195.8623046875,1.0,278.2578430175781,282.7722473144531,295.66094970703125,300.0471496582031,293.1499938964844,293.1499938964844,278.54998779296875,38600.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867938756942748,1.0,0.0,0.0,3.579832077026367,3.5798559188842773,8.551033943149378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9187.2109375,0.0,1475.575927734375,1895.4371337890625,0.0,4187.4931640625,0.8917161226272583,1.0,0.0,3.0,1.0,0.0
17850900,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7872403264045715,0.4262869954109192,0.3889261782169342,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.908332109451294,0.6630740165710449,0.6312108635902405,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.855096161365509,0.5539050698280334,0.3902498781681061,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.791246771812439,0.4329736828804016,0.415664792060852,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6512872576713562,0.2383726984262466,1.1039226055145264,285.0082092285156,284.95001220703125,300.2631225585937,292.6103210449219,298.15203857421875,297.23211669921875,285.0083312988281,1.0,0.7475137710571289,0.3265215158462524,0.3265215158462524,1.0,1.0,-3.908579587936402,0.9620380997657776,2.946541309356689,-0.2223542183637619,0.9305046200752258,0.9305046200752258,0.0,269.6407165527344,275.0,66761.6640625,0.0,5211.1416015625,1.0,278.499755859375,282.8924865722656,295.58856201171875,299.8080749511719,293.1499938964844,293.1499938964844,278.54998779296875,34210.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982053279876709,1.0,0.0,0.0,3.628185272216797,3.628208637237549,8.783592875261093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9452.83984375,0.0,1495.72705078125,1895.4371337890625,0.0,4146.5458984375,0.9004254937171936,1.0,0.0,3.0,1.0,0.0
17850960,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7865768671035767,0.4263045191764831,0.3889988362789154,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9076709747314452,0.6634597778320312,0.6316189169883728,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8552927374839783,0.5557340383529663,0.3915603756904602,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.790802538394928,0.4333838820457458,0.4160851538181305,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6508725881576538,0.2385253012180328,1.1047333478927612,284.99462890625,284.95001220703125,300.24029541015625,292.5850524902344,298.14697265625,297.2347717285156,284.9935607910156,1.0,0.7485772967338562,0.3262496590614319,0.3262496590614319,1.0,1.0,-3.9126110076904297,0.9622544050216676,2.9503564834594727,-0.2233731895685196,0.9388589859008788,0.9388589859008788,0.0,270.81024169921875,278.0,66872.2578125,0.0,5231.44775390625,1.0,278.5419616699219,282.8841552734375,295.5724792480469,299.8343505859375,293.1499938964844,293.1499938964844,278.25,33775.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810113310813904,1.0,0.0,0.0,3.68221116065979,3.6822350025177,9.04712692317844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10129.875,0.0,1552.513671875,1895.4371337890625,0.0,4137.50830078125,0.9108967781066896,1.0,0.0,3.0,1.0,0.0
17851020,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7855199575424194,0.4258145093917846,0.388872891664505,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9065995216369628,0.6633204817771912,0.6318277716636658,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8551116585731506,0.5570637583732605,0.3927182257175445,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7900251746177673,0.4334512948989868,0.4163914918899536,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6502106189727783,0.2384865581989288,1.105330228805542,284.8798828125,284.95001220703125,300.2177429199219,292.56036376953125,298.1385498046875,297.23272705078125,284.8799743652344,1.0,0.7496131658554077,0.3259778022766113,0.3259778022766113,1.0,1.0,-3.915477752685547,0.9621301889419556,2.9533474445343018,-0.224280446767807,0.8566715717315674,0.8566715717315674,0.0,272.3080444335937,278.0,67698.390625,0.0,5250.359375,1.0,278.2980041503906,282.7521057128906,295.5954284667969,300.02099609375,293.1499938964844,293.1499938964844,278.25,38191.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98714280128479,1.0,0.0,0.0,3.635188102722168,3.635212421417236,8.817532375360315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9813.2705078125,0.0,1533.0802001953125,1895.4371337890625,0.0,4190.49560546875,0.9015962481498718,1.0,0.0,3.0,1.0,0.0
17851080,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7838959097862244,0.4252631068229675,0.3884129226207733,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.904938578605652,0.6630694270133972,0.6316481232643127,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8543987274169922,0.5583397150039673,0.3936238288879394,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7887390851974487,0.4334301352500915,0.4164392054080963,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6491410136222839,0.238375037908554,1.1052134037017822,284.90631103515625,284.95001220703125,300.19549560546875,292.5363464355469,298.1297607421875,297.2298278808594,284.9072265625,1.0,0.7504931688308716,0.3257059454917907,0.3257059454917907,1.0,1.0,-3.91573429107666,0.9612566232681274,2.9544777870178223,-0.2252091765403747,0.855642557144165,0.855642557144165,0.0,274.1909484863281,281.0,67391.953125,0.0,5263.7666015625,1.0,278.2579650878906,282.7728576660156,295.5603332519531,299.9281921386719,293.1499938964844,293.1499938964844,278.54998779296875,38582.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892341494560242,1.0,0.0,0.0,3.566427707672119,3.56645131111145,8.487116360811342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9136.1337890625,0.0,1461.0450439453125,1895.4371337890625,0.0,4208.45947265625,0.8887277245521545,1.0,0.0,3.0,1.0,0.0
17851140,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7827154994010925,0.4251985847949981,0.3881714046001434,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9037500619888306,0.6633049249649048,0.6316714882850647,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8541042804718018,0.5600966811180115,0.3946986496448517,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7878269553184509,0.433735191822052,0.4166106283664703,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6483540534973145,0.2384470850229263,1.105337381362915,285.008056640625,284.95001220703125,300.1735534667969,292.51300048828125,298.12432861328125,297.2314758300781,285.0081481933594,1.0,0.751399576663971,0.3254340887069702,0.3254340887069702,1.0,1.0,-3.917258977890015,0.9607507586479188,2.956508159637451,-0.2262458354234695,0.9276188015937804,0.9276188015937804,0.0,275.7190246582031,281.0,66529.1640625,0.0,5278.759765625,1.0,278.4994506835937,282.89215087890625,295.4902038574219,299.6923522949219,293.1499938964844,293.1499938964844,278.54998779296875,34175.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843870401382446,1.0,0.0,0.0,3.6156256198883057,3.6156489849090576,8.722886377654504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9400.125,0.0,1481.739501953125,1895.4371337890625,0.0,4166.7392578125,0.8975873589515686,1.0,0.0,3.0,1.0,0.0
17851200,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7820700407028198,0.4252078831195831,0.3882377743721008,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9031215906143188,0.6636438369750977,0.6320371031761169,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8543052077293396,0.5619198083877563,0.3960069119930267,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7873924374580383,0.4341302514076233,0.4170176982879638,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6479524970054626,0.2385920137166977,1.1061172485351562,284.9942626953125,284.95001220703125,300.1519470214844,292.4903564453125,298.1195678710937,297.23406982421875,284.9931945800781,1.0,0.7524434328079224,0.3251622319221496,0.3251622319221496,1.0,1.0,-3.921163320541382,0.9609253406524658,2.960237979888916,-0.227263256907463,0.935723066329956,0.935723066329956,0.0,276.8902893066406,284.0,66646.2578125,0.0,5298.78857421875,1.0,278.5418701171875,282.8837890625,295.4767150878906,299.72137451171875,293.1499938964844,293.1499938964844,278.25,33754.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832306504249572,1.0,0.0,0.0,3.669977903366089,3.670001745223999,8.987113346847764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10072.7421875,0.0,1538.6192626953125,1895.4371337890625,0.0,4156.7421875,0.9081320762634276,1.0,0.0,3.0,1.0,0.0
17851260,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7810426950454712,0.4247150123119354,0.3881066441535949,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.902113139629364,0.6634616851806641,0.6322038173675537,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8541367650032043,0.5632409453392029,0.3971597254276275,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7866345643997192,0.4341848194599151,0.4173108637332916,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.647313117980957,0.2385465800762176,1.1066824197769165,284.8805847167969,284.95001220703125,300.1307678222656,292.4685363769531,298.111572265625,297.23199462890625,284.8807678222656,1.0,0.7534591555595398,0.3248888850212097,0.3248888850212097,1.0,1.0,-3.9239001274108887,0.9607545733451844,2.96314549446106,-0.2281735986471176,0.8542515635490417,0.8542515635490417,0.0,278.38946533203125,284.0,67468.9921875,0.0,5317.38818359375,1.0,278.2982788085937,282.7528381347656,295.5026550292969,299.91064453125,293.1499938964844,293.1499938964844,278.25,38206.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892737865447998,1.0,0.0,0.0,3.622364282608032,3.6223883628845215,8.755430940254882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9760.158203125,0.0,1519.0233154296875,1895.4371337890625,0.0,4208.79931640625,0.8987488746643066,1.0,0.0,3.0,1.0,0.0
17851320,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7794711589813232,0.4241655170917511,0.3876470923423767,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9005442261695862,0.663173258304596,0.6319873332977295,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8534548878669739,0.564511775970459,0.398060530424118,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7853875160217285,0.4341546893119812,0.4173486828804016,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6462845206260681,0.2384301126003265,1.106540560722351,284.9071350097656,284.95001220703125,300.1100158691406,292.447509765625,298.103271484375,297.2291259765625,284.90802001953125,1.0,0.7543206810951233,0.3246155083179474,0.3246155083179474,1.0,1.0,-3.9240548610687256,0.9598445296287536,2.9642105102539062,-0.2291043400764465,0.8536249399185181,0.8536249399185181,0.0,280.2682189941406,287.0,67173.4921875,0.0,5330.482421875,1.0,278.258056640625,282.7735290527344,295.4705810546875,299.821533203125,293.1499938964844,293.1499938964844,278.54998779296875,38556.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912737607955932,1.0,0.0,0.0,3.554442882537842,3.554466485977173,8.430171192230773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9090.9189453125,0.0,1448.0565185546875,1895.4371337890625,0.0,4225.9228515625,0.8860484957695007,1.0,0.0,3.0,1.0,0.0
17851380,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7783300280570984,0.4240977764129638,0.3874051570892334,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8993999361991882,0.6633678078651428,0.6319743394851685,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8531799912452698,0.56626296043396,0.3991314768791199,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7845035791397095,0.4344492256641388,0.4175110757350921,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6455270051956177,0.2384960055351257,1.106640100479126,285.00787353515625,284.95001220703125,300.0897216796875,292.4273681640625,298.0982971191406,297.230712890625,285.00787353515625,1.0,0.7552094459533691,0.3243421614170074,0.3243421614170074,1.0,1.0,-3.925480842590332,0.9593019485473632,2.9661788940429688,-0.2301431596279144,0.9250771999359132,0.9250771999359132,0.0,281.7932434082031,287.0,66329.0234375,0.0,5345.20068359375,1.0,278.4991760253906,282.8921813964844,295.4035339355469,299.5902099609375,293.1499938964844,293.1499938964844,278.54998779296875,34138.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863105416297911,1.0,0.0,0.0,3.604512929916382,3.604536056518554,8.669348403600452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9354.376953125,0.0,1469.391357421875,1895.4371337890625,0.0,4183.33154296875,0.8950684070587158,1.0,0.0,3.0,1.0,0.0
17851440,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.777703583240509,0.4241014420986175,0.3874670565128326,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8987781405448914,0.6636629700660706,0.6322999596595764,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8533824682235718,0.5680760741233826,0.4004341959953308,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7840800285339355,0.4348323345184326,0.4179074466228485,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6451377868652344,0.238633707165718,1.107390284538269,284.9942626953125,284.95001220703125,300.0699462890625,292.4081420898437,298.09405517578125,297.2332458496094,284.9931945800781,1.0,0.7562346458435059,0.3240687847137451,0.3240687847137451,1.0,1.0,-3.929264307022095,0.959431529045105,2.96983289718628,-0.2311642169952392,0.9332223534584044,0.9332223534584044,0.0,282.9662170410156,290.0,66451.65625,0.0,5364.96240234375,1.0,278.541748046875,282.8837280273437,295.3932800292969,299.6224365234375,293.1499938964844,293.1499938964844,278.25,33726.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850254654884338,1.0,0.0,0.0,3.659228801727295,3.659252405166626,8.934544553085288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10023.5126953125,0.0,1526.409912109375,1895.4371337890625,0.0,4172.251953125,0.9057008624076844,1.0,0.0,3.0,1.0,0.0
17851500,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7767080664634705,0.4236083328723907,0.3873333632946014,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8977832794189453,0.6634414196014404,0.6324279308319092,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8532248139381409,0.5693846940994263,0.4015794098377228,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7833437323570251,0.4348773658275604,0.4181906878948211,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6445206999778748,0.2385822534561157,1.1079267263412476,284.88134765625,284.95001220703125,300.0506896972656,292.389892578125,298.08660888671875,297.2311706542969,284.8816223144531,1.0,0.7572317123413086,0.3237954378128052,0.3237954378128052,1.0,1.0,-3.931884288787842,0.9592228531837464,2.972661256790161,-0.2320729047060012,0.8523815274238586,0.8523815274238586,0.0,284.4657287597656,290.0,67276.4296875,0.0,5383.2763671875,1.0,278.29852294921875,282.753662109375,295.42291259765625,299.8153381347656,293.1499938964844,293.1499938964844,278.25,38202.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909629821777344,1.0,0.0,0.0,3.6114754676818848,3.611499547958374,8.702872946741991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9715.3203125,0.0,1507.03466796875,1895.4371337890625,0.0,4223.26513671875,0.89632248878479,1.0,0.0,3.0,1.0,0.0
17851560,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7751888036727905,0.4230619072914123,0.386875718832016,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8962461352348328,0.6631178259849548,0.6321771740913391,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8525694608688354,0.5706452131271362,0.4024721384048462,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.782135546207428,0.4348405301570892,0.4182211756706238,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6435302495956421,0.2384610027074813,1.1077615022659302,284.90802001953125,284.95001220703125,300.0320129394531,292.37261962890625,298.0789489746094,297.2283020019531,284.90887451171875,1.0,0.7580759525299072,0.3235331177711487,0.3235331177711487,1.0,1.0,-3.931943893432617,0.958319902420044,2.973623991012573,-0.2329638302326202,0.8521363735198975,0.8521363735198975,0.0,286.3407592773437,293.0,66994.6953125,0.0,5396.07421875,1.0,278.25811767578125,282.7742614746094,295.39459228515625,299.7308349609375,293.1499938964844,293.1499938964844,278.54998779296875,38516.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928563237190248,1.0,0.0,0.0,3.544541120529175,3.5445644855499268,8.383267413591966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9053.5224609375,0.0,1437.2607421875,1895.4371337890625,0.0,4239.43505859375,0.8838279843330383,1.0,0.0,3.0,1.0,0.0
17851620,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7740865349769592,0.4229916036128998,0.3866346180438995,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8951216340065002,0.6632728576660156,0.6321299076080322,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8523097634315491,0.572384774684906,0.4035356640815735,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7812795639038086,0.4351263046264648,0.4183767437934875,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6427998542785645,0.2385206073522567,1.1078375577926636,285.0072631835937,284.95001220703125,300.013916015625,292.3564147949219,298.0746154785156,297.2298583984375,285.0072021484375,1.0,0.758948028087616,0.3232708275318146,0.3232708275318146,1.0,1.0,-3.933274507522583,0.9577858448028564,2.9754886627197266,-0.2339605540037155,0.9227022528648376,0.9227022528648376,0.0,287.8634033203125,293.0,66185.671875,0.0,5410.52734375,1.0,278.4989318847656,282.8947448730469,295.3314819335937,299.5059509277344,293.1499938964844,293.1499938964844,278.54998779296875,34116.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987785577774048,1.0,0.0,0.0,3.5952041149139404,3.5952272415161133,8.624628549114277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9320.7900390625,0.0,1459.1748046875,1895.4371337890625,0.0,4196.02294921875,0.8929486870765686,1.0,0.0,3.0,1.0,0.0
17851680,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7734776735305786,0.4229906797409057,0.3866924047470093,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8944998383522034,0.6635259389877319,0.6324165463447571,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8525093197822571,0.5741825103759766,0.404828667640686,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7808660864830017,0.4354991316795349,0.4187637567520141,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6424207091331482,0.2386508882045745,1.108556628227234,284.99420166015625,284.95001220703125,299.9964904785156,292.3412780761719,298.0710144042969,297.2322998046875,284.9931945800781,1.0,0.7599548697471619,0.3230085074901581,0.3230085074901581,1.0,1.0,-3.936933755874634,0.9579136967658995,2.9790198802948,-0.2349408864974975,0.9310706853866576,0.9310706853866576,0.0,289.0397644042969,296.0,66305.0234375,0.0,5430.013671875,1.0,278.54168701171875,282.8849792480469,295.3252868652344,299.5422668457031,293.1499938964844,293.1499938964844,278.25,33709.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986387312412262,1.0,0.0,0.0,3.649992465972901,3.650016069412232,8.889497280506475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9984.8466796875,0.0,1516.02294921875,1895.4371337890625,0.0,4183.99267578125,0.9036197662353516,1.0,0.0,3.0,1.0,0.0
17851740,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7725159525871277,0.4225015342235565,0.3865585327148437,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.893519937992096,0.6632702946662903,0.6325089931488037,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8523609042167664,0.5754766464233398,0.4059637784957886,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7801530957221985,0.435538649559021,0.4190396964550018,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6418251395225525,0.2385946363210678,1.1090662479400637,284.8825378417969,284.95001220703125,299.979736328125,292.3273010253906,298.0643310546875,297.230224609375,284.8828430175781,1.0,0.7609341740608215,0.322746217250824,0.322746217250824,1.0,1.0,-3.939446687698364,0.9577094912528992,2.9817371368408203,-0.2358092218637466,0.851266622543335,0.851266622543335,0.0,290.53826904296875,296.0,67128.328125,0.0,5448.05712890625,1.0,278.2987365722656,282.7547607421875,295.3590087890625,299.7386779785156,293.1499938964844,293.1499938964844,278.25,38165.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921823740005492,1.0,0.0,0.0,3.602918148040772,3.6029419898986816,8.661678521093563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9680.732421875,0.0,1497.408203125,1895.4371337890625,0.0,4233.6845703125,0.8944010734558105,1.0,0.0,3.0,1.0,0.0
17851800,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7710506916046143,0.4219604730606079,0.3861056268215179,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8920165300369263,0.6629120707511902,0.6322275400161743,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8517289757728577,0.5767130851745605,0.4068449735641479,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7789853811264038,0.4354981482028961,0.4190661013126373,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.640871524810791,0.2384691834449768,1.1088817119598389,284.908935546875,284.95001220703125,299.96368408203125,292.31451416015625,298.05743408203125,297.2273254394531,284.9097595214844,1.0,0.7617625594139099,0.3224838972091675,0.3224838972091675,1.0,1.0,-3.939424991607666,0.956784188747406,2.9826407432556152,-0.2366933524608612,0.8512096405029297,0.8512096405029297,0.0,292.408447265625,299.0,66874.90625,0.0,5460.59033203125,1.0,278.2582092285156,282.7756652832031,295.33514404296875,299.6597595214844,293.1499938964844,293.1499938964844,278.54998779296875,38466.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939397573471068,1.0,0.0,0.0,3.537148952484131,3.537172555923462,8.348337701136188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9026.5400390625,0.0,1429.08837890625,1895.4371337890625,0.0,4248.66552734375,0.8821474313735962,1.0,0.0,3.0,1.0,0.0
