time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851860,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7699833512306213,0.4218917191028595,0.3858682215213775,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8909026980400085,0.6630141139030457,0.6321402192115784,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8514610528945923,0.5783807635307312,0.407875657081604,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.778153657913208,0.4357800781726837,0.4192186594009399,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6401625871658325,0.2385223507881164,1.108936429023743,285.0071105957031,284.95001220703125,299.9483947753906,292.3029479980469,298.05377197265625,297.2286071777344,285.0070495605469,1.0,0.7626168131828308,0.3222362697124481,0.3222362697124481,1.0,1.0,-3.9406309127807617,0.9562599062919616,2.984370946884156,-0.2376362234354019,0.921168327331543,0.921168327331543,0.0,293.9353942871094,299.0,66097.3671875,0.0,5474.72216796875,1.0,278.498779296875,282.8964538574219,295.2767639160156,299.441650390625,293.1499938964844,293.1499938964844,278.54998779296875,34093.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887456297874452,1.0,0.0,0.0,3.5882375240325928,3.5882604122161865,8.591235882704495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9295.1943359375,0.0,1451.50830078125,1895.4371337890625,0.0,4204.26806640625,0.891361653804779,1.0,0.0,3.0,1.0,0.0
17851920,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7693882584571838,0.4218938052654266,0.3859281539916992,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8902642726898193,0.6632044911384583,0.6323726773262024,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8516156077384949,0.580078125,0.4091087877750397,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7777462005615234,0.4361507892608642,0.4196033477783203,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.639786958694458,0.2386451512575149,1.1096272468566897,284.994384765625,284.95001220703125,299.9338684082031,292.29266357421875,298.0507202148437,297.2306213378906,284.9933776855469,1.0,0.7636013031005859,0.3219886422157287,0.3219886422157287,1.0,1.0,-3.9440996646881104,0.9563804864883424,2.9877192974090576,-0.2385609447956085,0.929804801940918,0.929804801940918,0.0,295.1249694824219,302.0,66220.96875,0.0,5493.78125,1.0,278.5416259765625,282.8870849609375,295.2752685546875,299.4832763671875,293.1499938964844,293.1499938964844,278.25,33679.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872049689292908,1.0,0.0,0.0,3.643577814102173,3.643601417541504,8.858279443302308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9959.7138671875,0.0,1508.702880859375,1895.4371337890625,0.0,4191.03076171875,0.9021601676940918,1.0,0.0,3.0,1.0,0.0
17851980,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7684528231620789,0.421412706375122,0.3857995867729187,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8892755508422852,0.662885308265686,0.6324064135551453,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8514219522476196,0.5812585949897766,0.4101700484752655,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7770496606826782,0.4361912310123443,0.4198793172836303,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6392024755477905,0.2385818064212799,1.110107421875,284.8838195800781,284.95001220703125,299.920166015625,292.28369140625,298.0447082519531,297.2281188964844,284.8841247558594,1.0,0.7645553946495056,0.3217410147190094,0.3217410147190094,1.0,1.0,-3.9464032649993896,0.9561646580696106,2.990238666534424,-0.2393730580806732,0.8509076833724976,0.8509076833724976,0.0,296.6353759765625,302.0,67037.90625,0.0,5511.30615234375,1.0,278.2988586425781,282.7559509277344,295.3139038085937,299.6841735839844,293.1499938964844,293.1499938964844,278.25,38117.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928483963012696,1.0,0.0,0.0,3.5971720218658447,3.597195863723755,8.634072514723812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9657.8583984375,0.0,1490.7977294921875,1895.4371337890625,0.0,4239.3671875,0.8931148648262024,1.0,0.0,3.0,1.0,0.0
17852040,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7670334577560425,0.4208798110485077,0.3853557705879211,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8877808451652527,0.6624656319618225,0.6320675611495972,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8507576584815979,0.5823867917060852,0.4109732508659363,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7759153246879578,0.4361528158187866,0.4199085533618927,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6382736563682556,0.2384490966796875,1.1098955869674685,284.9093017578125,284.95001220703125,299.90728759765625,292.27606201171875,298.0385437011719,297.2248840332031,284.9101257324219,1.0,0.7653577327728271,0.32149338722229,0.32149338722229,1.0,1.0,-3.946180105209351,0.95523202419281,2.990947961807251,-0.2401994168758392,0.8505762219429016,0.8505762219429016,0.0,298.5119323730469,305.0,66804.90625,0.0,5523.26025390625,1.0,278.2582397460937,282.7774353027344,295.2952575683594,299.6120910644531,293.1499938964844,293.1499938964844,278.54998779296875,38425.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944564700126648,1.0,0.0,0.0,3.5325851440429688,3.5326085090637207,8.326808824676846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9010.697265625,0.0,1423.98779296875,1895.4371337890625,0.0,4253.0625,0.8810845613479614,1.0,0.0,3.0,1.0,0.0
17852100,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7660005688667297,0.4208130240440368,0.3851227164268493,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8866708278656006,0.6625158190727234,0.631926953792572,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8504636883735657,0.5839920043945312,0.4119444191455841,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7751089334487915,0.4364334642887115,0.4200615286827087,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6375817060470581,0.2384939938783645,1.1099162101745603,285.0074768066406,284.95001220703125,299.89532470703125,292.2698669433594,298.0357360839844,297.2259826660156,285.0074462890625,1.0,0.7661857604980469,0.3212457597255707,0.3212457597255707,1.0,1.0,-3.9471960067749023,0.95465487241745,2.992541074752808,-0.2411344498395919,0.9206678867340088,0.9206678867340088,0.0,300.0409545898437,305.0,66049.3828125,0.0,5536.84130859375,1.0,278.4986572265625,282.89813232421875,295.2421264648437,299.4003295898437,293.1499938964844,293.1499938964844,278.54998779296875,34056.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891014695167542,1.0,0.0,0.0,3.584206342697144,3.5842294692993164,8.571943794777326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9280.8427734375,0.0,1446.9141845703125,1895.4371337890625,0.0,4207.3212890625,0.8904328346252441,1.0,0.0,3.0,1.0,0.0
17852160,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7654303312301636,0.4208169877529144,0.3851842284202575,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8860353827476501,0.6626647114753723,0.6321160197257996,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8506050109863281,0.5856541991233826,0.4131447374820709,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.774719774723053,0.4368020296096802,0.4204446673393249,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6372169256210327,0.2386094629764557,1.110572099685669,284.9949645996094,284.95001220703125,299.88427734375,292.26513671875,298.03375244140625,297.2279663085937,284.99395751953125,1.0,0.7671461701393127,0.3210007548332214,0.3210007548332214,1.0,1.0,-3.950516223907471,0.9547379612922668,2.9957783222198486,-0.2420485168695449,0.9295864701271056,0.9295864701271056,0.0,301.225830078125,308.0,66186.34375,0.0,5555.47412109375,1.0,278.5415954589844,282.88873291015625,295.24609375,299.4481201171875,293.1499938964844,293.1499938964844,278.25,33639.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873875975608826,1.0,0.0,0.0,3.6402764320373535,3.640300035476685,8.842234251460468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9946.9365234375,0.0,1504.7646484375,1895.4371337890625,0.0,4192.6015625,0.9013935923576356,1.0,0.0,3.0,1.0,0.0
17852220,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7645330429077148,0.4203405082225799,0.3850582838058471,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8850662112236023,0.6623124480247498,0.632114589214325,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8504172563552856,0.5868071913719177,0.4141844809055328,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7740522027015686,0.4368405342102051,0.4207184910774231,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6366531848907471,0.2385401278734207,1.1110217571258545,284.885009765625,284.95001220703125,299.8741760253906,292.26190185546875,298.0288391113281,297.2255249023437,284.88531494140625,1.0,0.768078625202179,0.3207557201385498,0.3207557201385498,1.0,1.0,-3.952703952789306,0.9544954299926758,2.998208522796631,-0.2428485602140426,0.851363480091095,0.851363480091095,0.0,302.7279663085937,308.0,67012.15625,0.0,5572.63232421875,1.0,278.2989196777344,282.7569580078125,295.2904357910156,299.6550598144531,293.1499938964844,293.1499938964844,278.25,38049.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928626418113708,1.0,0.0,0.0,3.595086097717285,3.595109939575196,8.624062388662423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9648.822265625,0.0,1488.033447265625,1895.4371337890625,0.0,4239.48876953125,0.8926226496696472,1.0,0.0,3.0,1.0,0.0
17852280,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7631667256355286,0.4198110401630401,0.3846184909343719,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8836074471473694,0.6618626117706299,0.6317467093467712,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8497728705406189,0.5879104137420654,0.4149693846702575,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7729589343070984,0.4367993474006653,0.4207456111907959,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6357558369636536,0.2384016364812851,1.1107834577560425,284.909912109375,284.95001220703125,299.8650817871094,292.2601928710937,298.0238647460937,297.2223815917969,284.9107360839844,1.0,0.7688617706298828,0.3205107152462005,0.3205107152462005,1.0,1.0,-3.9523847103118896,0.9535436630249025,2.998841047286988,-0.2436607182025909,0.8509203195571899,0.8509203195571899,0.0,304.5953063964844,296.0,66811.8203125,0.0,5584.232421875,1.0,278.2582702636719,282.7787170410156,295.2777404785156,299.5906677246094,293.1499938964844,293.1499938964844,278.54998779296875,38371.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994311273097992,1.0,0.0,0.0,3.5317296981811523,3.5317530632019043,8.322775784108671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9007.0234375,0.0,1422.6943359375,1895.4371337890625,0.0,4251.82763671875,0.8808470368385315,1.0,0.0,3.0,1.0,0.0
17852340,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7637447714805603,0.4197497069835663,0.3842799961566925,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.884427547454834,0.6618843078613281,0.6314641237258911,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8512155413627625,0.5894965529441833,0.4158403277397156,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7738081216812134,0.4370782077312469,0.420781672000885,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6362928748130798,0.2384423613548278,1.1102372407913208,285.00762939453125,284.95001220703125,299.8570251464844,292.2601013183594,298.02227783203125,297.2235412597656,285.0075378417969,1.0,0.7679502367973328,0.3202656805515289,0.3202656805515289,1.0,1.0,-3.952039241790772,0.952586591243744,2.999452829360962,-0.2445264011621475,0.92085462808609,0.92085462808609,0.0,303.178955078125,296.0,66049.84375,0.0,5573.56787109375,1.0,278.4986572265625,282.89862060546875,295.2305603027344,299.3855285644531,293.1499938964844,293.1499938964844,278.54998779296875,34028.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887726902961732,1.0,0.0,0.0,3.5838425159454346,3.5838654041290283,8.570203249291808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9278.0927734375,0.0,1446.315673828125,1895.4371337890625,0.0,4204.50048828125,0.8903179168701172,1.0,0.0,3.0,1.0,0.0
17852400,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7655950784683228,0.4197768568992615,0.3841917514801025,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8866994380950928,0.6620165109634399,0.6314611434936523,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8539966344833374,0.5911522507667542,0.416905790567398,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.775912880897522,0.4374570250511169,0.4209977686405182,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6377823352813721,0.2385674566030502,1.1100929975509644,284.9945983886719,284.95001220703125,299.8500061035156,292.2616271972656,298.02166748046875,297.2257385253906,284.9935607910156,1.0,0.7666290402412415,0.3200206756591797,0.3200206756591797,1.0,1.0,-3.953450202941896,0.952126443386078,3.001323699951172,-0.2454101592302322,0.9294098019599916,0.9294098019599916,0.0,299.9491271972656,284.0,66179.7421875,0.0,5556.27734375,1.0,278.5415954589844,282.88885498046875,295.2405090332031,299.4391174316406,293.1499938964844,293.1499938964844,278.25,33635.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868366122245787,1.0,0.0,0.0,3.6398184299468994,3.639842033386232,8.840009968480445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9944.576171875,0.0,1504.2252197265625,1895.4371337890625,0.0,4187.861328125,0.9012802839279176,1.0,0.0,3.0,1.0,0.0
17852460,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7676704525947571,0.41934335231781,0.383899450302124,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8892928957939148,0.6616619825363159,0.6312448382377625,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8570647835731506,0.5923081040382385,0.4177922010421753,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7783066034317017,0.4375196099281311,0.4210816025733948,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.639504075050354,0.2385243475437164,1.109643816947937,284.88427734375,284.95001220703125,299.8439025878906,292.2645263671875,298.01824951171875,297.2236633300781,284.8845520019531,1.0,0.7648640275001526,0.319786012172699,0.319786012172699,1.0,1.0,-3.953492164611816,0.9513090252876282,3.002182960510254,-0.2461480498313903,0.850753903388977,0.850753903388977,0.0,296.1335754394531,284.0,66994.0546875,0.0,5530.62158203125,1.0,278.2989501953125,282.7571716308594,295.2909240722656,299.65167236328125,293.1499938964844,293.1499938964844,278.25,38078.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920911192893982,1.0,0.0,0.0,3.593942403793335,3.593966245651245,8.618575861873978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9646.6572265625,0.0,1487.0020751953125,1895.4371337890625,0.0,4232.90576171875,0.8923761248588562,1.0,0.0,3.0,1.0,0.0
17852520,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.769686222076416,0.4188750684261322,0.3832865953445434,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8918830156326294,0.6612249612808228,0.6306508779525757,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8601401448249817,0.5934290289878845,0.4184130132198334,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7806978821754456,0.4375174939632416,0.4209070205688476,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6412180066108704,0.2384292781352996,1.1084634065628052,284.9091796875,284.95001220703125,299.8385009765625,292.2685241699219,298.0148010253906,297.22100830078125,284.90997314453125,1.0,0.762657105922699,0.3195513188838959,0.3195513188838959,1.0,1.0,-3.9509177207946777,0.9497562050819396,3.001161575317383,-0.2468967735767364,0.8500639200210571,0.8500639200210571,0.0,292.0401306152344,272.0,66775.7890625,0.0,5494.751953125,1.0,278.2582702636719,282.7785949707031,295.28387451171875,299.59197998046875,293.1499938964844,293.1499938964844,278.54998779296875,38415.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993318498134613,1.0,0.0,0.0,3.529563665390014,3.5295870304107666,8.31257068512059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9003.6279296875,0.0,1420.7333984375,1895.4371337890625,0.0,4243.37451171875,0.8803961873054504,1.0,0.0,3.0,1.0,0.0
17852580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7724394798278809,0.418885588645935,0.3828799724578857,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8952685594558716,0.6612706184387207,0.6302509903907776,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8640050292015076,0.5950475335121155,0.4192017316818237,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7837793827056885,0.4378478825092315,0.4208509624004364,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6434558033943176,0.2385277301073074,1.1075040102005005,285.0071105957031,284.95001220703125,299.83380126953125,292.2735290527344,298.0146789550781,297.2227783203125,285.0070495605469,1.0,0.7602725028991699,0.3193166553974151,0.3193166553974151,1.0,1.0,-3.9495503902435294,0.9485489726066588,3.0010015964508057,-0.2477578520774841,0.919943630695343,0.919943630695343,0.0,287.1436462402344,272.0,66012.3125,0.0,5457.35498046875,1.0,278.49859619140625,282.899169921875,295.2418518066406,299.3918151855469,293.1499938964844,293.1499938964844,278.54998779296875,34050.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987562894821167,1.0,0.0,0.0,3.581268072128296,3.5812909603118896,8.557894943805877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9276.2705078125,0.0,1443.72509765625,1895.4371337890625,0.0,4194.10888671875,0.8897673487663269,1.0,0.0,3.0,1.0,0.0
17852640,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7759964466094971,0.4189805388450622,0.3827672898769378,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8995112776756287,0.661426305770874,0.6301789283752441,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8687164783477783,0.5967328548431396,0.4202215373516083,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7876222133636475,0.4382777810096741,0.4210241138935089,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6463080048561096,0.2387116104364395,1.107188105583191,284.9945373535156,284.95001220703125,299.8297424316406,292.279541015625,298.01531982421875,297.2254943847656,284.9935302734375,1.0,0.7578791379928589,0.3190819919109344,0.3190819919109344,1.0,1.0,-3.950497627258301,0.9479941129684448,3.002503633499145,-0.2486109137535095,0.9286996722221376,0.9286996722221376,0.0,281.57861328125,260.0,66147.9140625,0.0,5422.79345703125,1.0,278.54156494140625,282.8897705078125,295.2566833496094,299.4506530761719,293.1499938964844,293.1499938964844,278.25,33641.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985470712184906,1.0,0.0,0.0,3.6372478008270255,3.637271404266357,8.8275277221328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9944.31640625,0.0,1501.4434814453125,1895.4371337890625,0.0,4176.09326171875,0.9007131457328796,1.0,0.0,3.0,1.0,0.0
17852700,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7794754505157471,0.418610155582428,0.3824716806411743,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9037048816680908,0.6610936522483826,0.6299188733100891,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.873392641544342,0.5979093313217163,0.4210774302482605,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7914369106292725,0.4383880198001861,0.4210893809795379,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.649179995059967,0.2387247532606125,1.1066880226135254,284.8845520019531,284.95001220703125,299.8263244628906,292.2865295410156,298.0130615234375,297.223876953125,284.8848571777344,1.0,0.7553595304489136,0.3188472986221313,0.3188472986221313,1.0,1.0,-3.950349569320679,0.9471260905265808,3.003223657608032,-0.249350368976593,0.8503285050392151,0.8503285050392151,0.0,276.104248046875,260.0,66977.09375,0.0,5385.35400390625,1.0,278.29901123046875,282.7591247558594,295.3116760253906,299.6688232421875,293.1499938964844,293.1499938964844,278.25,38075.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906259179115297,1.0,0.0,0.0,3.591527223587036,3.5915510654449463,8.606996857452032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9649.916015625,0.0,1484.3641357421875,1895.4371337890625,0.0,4220.3818359375,0.8918353915214539,1.0,0.0,3.0,1.0,0.0
17852760,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.782649576663971,0.4181978404521942,0.3818681240081787,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9077336192131042,0.660675048828125,0.6292975544929504,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8778115510940552,0.5990448594093323,0.4216757416725158,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7949948310852051,0.4384289681911468,0.4209111630916595,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.651869535446167,0.2386810928583145,1.1055296659469604,284.91015625,284.95001220703125,299.8235168457031,292.29443359375,298.0106201171875,297.2216186523437,284.9109191894531,1.0,0.7526208758354187,0.3186535239219665,0.3186535239219665,1.0,1.0,-3.9477505683898926,0.9457025527954102,3.0020480155944824,-0.2499658912420272,0.850303053855896,0.850303053855896,0.0,270.8397827148437,248.0,66766.8671875,0.0,5341.62548828125,1.0,278.2582702636719,282.7802429199219,295.3087463378906,299.614013671875,293.1499938964844,293.1499938964844,278.54998779296875,38370.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991763174533844,1.0,0.0,0.0,3.527996778488159,3.528020143508911,8.30519127248408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9009.177734375,0.0,1418.763916015625,1895.4371337890625,0.0,4230.10498046875,0.8800392150878906,1.0,0.0,3.0,1.0,0.0
17852820,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7864680886268616,0.4182552397251129,0.381476491689682,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9126441478729248,0.6607328653335571,0.6288794279098511,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8829307556152344,0.6006745100021362,0.4224491715431213,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7991332411766052,0.4387967884540558,0.4208602607250213,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6550363302230835,0.2388246208429336,1.104631423950195,285.008056640625,284.95001220703125,299.8212585449219,292.30322265625,298.0114440917969,297.2236022949219,285.00799560546875,1.0,0.7498617172241211,0.3184597492218017,0.3184597492218017,1.0,1.0,-3.946450471878052,0.9446588158607484,3.001791715621948,-0.2506838142871856,0.9204254746437072,0.9204254746437072,0.0,265.1166381835937,248.0,66016.6953125,0.0,5298.943359375,1.0,278.4985656738281,282.9003601074219,295.2705993652344,299.418701171875,293.1499938964844,293.1499938964844,278.54998779296875,34009.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859210848808287,1.0,0.0,0.0,3.5805344581604004,3.580557584762573,8.55438997859892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9283.8466796875,0.0,1442.639892578125,1895.4371337890625,0.0,4179.9755859375,0.8895761966705322,1.0,0.0,3.0,1.0,0.0
17852880,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7910584807395935,0.4183916747570038,0.3813810348510742,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9186053276062012,0.6608964204788208,0.6287934184074402,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8888717889785767,0.6023653745651245,0.4234578013420105,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8039819002151489,0.4392593801021576,0.4210431575775146,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6588289737701416,0.2390481233596801,1.104394793510437,284.99560546875,284.95001220703125,299.819580078125,292.3128662109375,298.012939453125,297.2265014648437,284.9945983886719,1.0,0.7472048401832581,0.3182659745216369,0.3182659745216369,1.0,1.0,-3.947508573532105,0.9442785382270812,3.003230094909668,-0.2513940036296844,0.9295945763587952,0.9295945763587952,0.0,258.9679870605469,236.0,66167.5703125,0.0,5260.77880859375,1.0,278.54156494140625,282.8907775878906,295.28924560546875,299.4823913574219,293.1499938964844,293.1499938964844,278.25,33591.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837614893913268,1.0,0.0,0.0,3.637500762939453,3.637524127960205,8.828754971546005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9955.5927734375,0.0,1501.350830078125,1895.4371337890625,0.0,4161.3330078125,0.9007374048233032,1.0,0.0,3.0,1.0,0.0
17852940,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7954741716384888,0.4180580079555511,0.3811050653457641,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.92450350522995,0.6605677604675293,0.6285228729248047,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.894665539264679,0.6035366058349609,0.4243021011352539,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8086577653884888,0.4393971264362335,0.4211206138134002,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6625862717628479,0.2390957772731781,1.103983759880066,284.8848876953125,284.95001220703125,299.8184509277344,292.3233337402344,298.011474609375,297.2250366210937,284.8851623535156,1.0,0.7444985508918762,0.3180721998214721,0.3180721998214721,1.0,1.0,-3.9474942684173584,0.9435919523239136,3.0039024353027344,-0.2519889175891876,0.851044237613678,0.851044237613678,0.0,253.0860748291016,236.0,67033.8828125,0.0,5221.0390625,1.0,278.2989807128906,282.7607421875,295.3480529785156,299.7063903808594,293.1499938964844,293.1499938964844,278.25,38014.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888866543769836,1.0,0.0,0.0,3.593137264251709,3.593161106109619,8.614714488430764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9666.0322265625,0.0,1485.657958984375,1895.4371337890625,0.0,4205.47802734375,0.8921383619308472,1.0,0.0,3.0,1.0,0.0
17853000,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7994827032089233,0.41767618060112,0.3805204033851623,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.929987370967865,0.6601484417915344,0.6278913021087646,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9000797867774963,0.6046605706214905,0.4248853027820587,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8128503561019897,0.4394603669643402,0.4209541082382202,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6660881042480469,0.2390811443328857,1.1029133796691897,284.91070556640625,284.95001220703125,299.8178100585937,292.3345947265625,298.0097351074219,297.2228088378906,284.9115600585937,1.0,0.7416241765022278,0.3178784251213074,0.3178784251213074,1.0,1.0,-3.945020914077759,0.9422144889831544,3.0028064250946045,-0.2525912821292877,0.8512951731681824,0.8512951731681824,0.0,247.54356384277344,224.0,66825.4609375,0.0,5175.96484375,1.0,278.2582702636719,282.7809143066406,295.3485717773437,299.65582275390625,293.1499938964844,293.1499938964844,278.54998779296875,38320.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899992346763612,1.0,0.0,0.0,3.530327796936035,3.530351161956787,8.316170578837045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9024.5107421875,0.0,1420.8497314453125,1895.4371337890625,0.0,4215.01611328125,0.8805190324783325,1.0,0.0,3.0,1.0,0.0
17853060,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8041738271713257,0.4177625775337219,0.3801479339599609,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.936279833316803,0.6602054238319397,0.6274647116661072,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9063152074813844,0.606282114982605,0.4256460070610046,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8175259232521057,0.4398498237133026,0.4209159612655639,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6701309680938721,0.2392507940530777,1.1021010875701904,285.009033203125,284.95001220703125,299.817626953125,292.3465881347656,298.0111999511719,297.224853515625,285.0090026855469,1.0,0.7387663722038269,0.3176981508731842,0.3176981508731842,1.0,1.0,-3.943850755691528,0.94125235080719,3.002598285675049,-0.2532615959644317,0.9219772219657898,0.9219772219657898,0.0,241.6245574951172,224.0,66079.5546875,0.0,5132.447265625,1.0,278.4986267089844,282.9005432128906,295.31353759765625,299.464111328125,293.1499938964844,293.1499938964844,278.54998779296875,33962.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841068387031556,1.0,0.0,0.0,3.583836078643799,3.583859205245972,8.570172553845623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9301.9775390625,0.0,1445.826416015625,1895.4371337890625,0.0,4164.31884765625,0.8902757167816162,1.0,0.0,3.0,1.0,0.0
17853120,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8096364140510559,0.4179272353649139,0.3800722956657409,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9435160160064696,0.6603661179542542,0.6273714900016785,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9139166474342346,0.6079550981521606,0.4266431331634521,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8228602409362793,0.4403331279754638,0.4211128652095794,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.674899160861969,0.2394980192184448,1.1019482612609863,284.9967041015625,284.95001220703125,299.8179016113281,292.3592834472656,298.0132751464844,297.22772216796875,284.9956970214844,1.0,0.7360381484031677,0.317517876625061,0.317517876625061,1.0,1.0,-3.94504189491272,0.94095641374588,3.0040853023529053,-0.2539215683937073,0.9315815567970276,0.9315815567970276,0.0,235.3349609375,212.0,66244.484375,0.0,5093.72216796875,1.0,278.5415954589844,282.8908386230469,295.33526611328125,299.5318298339844,293.1499938964844,293.1499938964844,278.25,33541.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819077253341676,1.0,0.0,0.0,3.641725063323975,3.641748428344727,8.849272603583813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9978.451171875,0.0,1505.625,1895.4371337890625,0.0,4145.2841796875,0.9016503095626832,1.0,0.0,3.0,1.0,0.0
17853180,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8147106766700745,0.4176209270954132,0.3798179924488067,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9503998756408693,0.6600229740142822,0.6270899176597595,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9216044545173644,0.6090536117553711,0.4274548292160034,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.828029215335846,0.4404902160167694,0.4212056994438171,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6796067953109741,0.2395657747983932,1.101618766784668,284.884765625,284.95001220703125,299.818603515625,292.3726806640625,298.0121765136719,297.2260131835937,284.8849792480469,1.0,0.7332767844200134,0.3173376023769378,0.3173376023769378,1.0,1.0,-3.9451282024383545,0.940345585346222,3.0047826766967773,-0.2544643580913543,0.8524208664894104,0.8524208664894104,0.0,229.36183166503903,212.0,67147.6796875,0.0,5053.7021484375,1.0,278.2988586425781,282.7616271972656,295.39727783203125,299.7613525390625,293.1499938964844,293.1499938964844,278.25,37960.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870315194129944,1.0,0.0,0.0,3.5986127853393555,3.5986366271972656,8.640990927233361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9693.251953125,0.0,1491.205322265625,1895.4371337890625,0.0,4189.53857421875,0.8933041095733643,1.0,0.0,3.0,1.0,0.0
17853240,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8192432522773743,0.4172636866569519,0.3792540729045868,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9566028118133544,0.659578263759613,0.6264367699623108,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.928882896900177,0.6100670099258423,0.4279711544513702,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8328418135643005,0.4405713677406311,0.4210541844367981,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.6839938759803772,0.2395668923854828,1.1006182432174685,284.91064453125,284.95001220703125,299.8197021484375,292.38671875,298.0106811523437,297.2233581542969,284.9114685058594,1.0,0.7303529977798462,0.3171573281288147,0.3171573281288147,1.0,1.0,-3.942677974700928,0.9390233755111694,3.003654718399048,-0.2550190091133117,0.8526650667190552,0.8526650667190552,0.0,223.7723388671875,200.0,66942.6953125,0.0,5008.513671875,1.0,278.2582397460937,282.7816467285156,295.400634765625,299.71453857421875,293.1499938964844,293.1499938964844,278.54998779296875,38287.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881420135498048,1.0,0.0,0.0,3.536161184310913,3.536184549331665,8.343675403921225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9050.275390625,0.0,1426.7484130859375,1895.4371337890625,0.0,4199.08544921875,0.881784200668335,1.0,0.0,3.0,1.0,0.0
17853300,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8244605660438538,0.4173769950866699,0.3789031207561493,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9634785056114196,0.6596086621284485,0.6259843111038208,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9371498823165894,0.611571192741394,0.4286514222621918,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8383798599243164,0.4409817159175873,0.4210328161716461,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6890246272087097,0.2397510707378387,1.0998671054840088,285.01025390625,284.95001220703125,299.8211975097656,292.4013671875,298.0122985839844,297.2249450683594,285.0102233886719,1.0,0.7274505496025085,0.3169770538806915,0.3169770538806915,1.0,1.0,-3.941498994827272,0.9380629062652588,3.003436088562012,-0.2556927502155304,0.92431902885437,0.92431902885437,0.0,217.8229522705078,200.0,66198.5625,0.0,4964.8388671875,1.0,278.498779296875,282.9000244140625,295.36798095703125,299.5245361328125,293.1499938964844,293.1499938964844,278.54998779296875,33928.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822088479995728,1.0,0.0,0.0,3.5900323390960693,3.590055465698242,8.599832881373004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9328.048828125,0.0,1452.222900390625,1895.4371337890625,0.0,4147.89404296875,0.8916543126106262,1.0,0.0,3.0,1.0,0.0
17853360,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8305975794792175,0.4175694286823272,0.3788518905639648,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.971123993396759,0.65974360704422,0.625866174697876,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9465099573135376,0.6131304502487183,0.4295673370361328,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8449032306671143,0.4414868056774139,0.4212495684623718,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6949199438095093,0.2400123178958892,1.0997748374938965,284.997314453125,284.95001220703125,299.822998046875,292.41656494140625,298.0145568847656,297.2273864746094,284.9962158203125,1.0,0.7246840596199036,0.3168007135391235,0.3168007135391235,1.0,1.0,-3.942688226699829,0.937779426574707,3.004908800125122,-0.2563492059707641,0.933845579624176,0.933845579624176,0.0,211.50613403320312,188.0,66387.5859375,0.0,4925.89794921875,1.0,278.5416564941406,282.89215087890625,295.39227294921875,299.5962219238281,293.1499938964844,293.1499938964844,278.25,33510.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799776077270508,1.0,0.0,0.0,3.6486334800720215,3.648657083511353,8.8828795696827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10013.37109375,0.0,1513.0301513671875,1895.4371337890625,0.0,4128.52880859375,0.903174102306366,1.0,0.0,3.0,1.0,0.0
17853420,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8366044759750366,0.4172829687595367,0.3786180317401886,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9782039523124696,0.6593769788742065,0.6255602836608887,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9553875923156738,0.6141475439071655,0.4303100705146789,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8514286875724792,0.4416582286357879,0.4213586747646332,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7007359862327576,0.240091398358345,1.099498271942139,284.8846130371094,284.95001220703125,299.8251342773437,292.43231201171875,298.01373291015625,297.2254333496094,284.884765625,1.0,0.721887469291687,0.3166243433952331,0.3166243433952331,1.0,1.0,-3.942770004272461,0.9371814131736756,3.0055885314941406,-0.2568817436695099,0.854223906993866,0.854223906993866,0.0,205.5158233642578,188.0,67302.9765625,0.0,4885.7685546875,1.0,278.2987060546875,282.7623596191406,295.456787109375,299.829833984375,293.1499938964844,293.1499938964844,278.25,37916.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851024746894836,1.0,0.0,0.0,3.606261730194092,3.606285810470581,8.677762934894417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9728.1162109375,0.0,1499.2200927734375,1895.4371337890625,0.0,4172.91650390625,0.8949856162071228,1.0,0.0,3.0,1.0,0.0
17853480,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8422408103942871,0.4169405400753021,0.3780690431594848,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9844565391540528,0.6589135527610779,0.6248871684074402,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.963411808013916,0.6151093244552612,0.4307804703712463,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8576741814613342,0.4417489767074585,0.4212177693843841,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7061782479286194,0.2401026040315628,1.098543405532837,284.910400390625,284.95001220703125,299.8275756835937,292.4485778808594,298.0125732421875,297.2226867675781,284.9112854003906,1.0,0.718929648399353,0.3164480030536651,0.3164480030536651,1.0,1.0,-3.9403269290924072,0.9358758330345154,3.004451036453247,-0.2574089169502258,0.8543041348457336,0.8543041348457336,0.0,199.9167633056641,191.0,67103.4453125,0.0,4840.66796875,1.0,278.2581787109375,282.7824401855469,295.4623718261719,299.7858581542969,293.1499938964844,293.1499938964844,278.54998779296875,38273.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862021803855896,1.0,0.0,0.0,3.5439248085021973,3.543948173522949,8.380352483072784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9082.5341796875,0.0,1434.84521484375,1895.4371337890625,0.0,4182.39794921875,0.8834960460662842,1.0,0.0,3.0,1.0,0.0
17853540,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8456640243530273,0.4170667231082916,0.3778349161148071,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9879780411720276,0.6589310765266418,0.6245295405387878,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9683010578155518,0.6165816187858582,0.4315129220485687,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8615275025367737,0.4421685934066772,0.4213149845600128,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7094539999961853,0.2402966022491455,1.0983591079711914,285.0117492675781,284.95001220703125,299.8302917480469,292.4652709960937,298.0145263671875,297.22418212890625,285.01190185546875,1.0,0.7177515029907227,0.3162716627120971,0.3162716627120971,1.0,1.0,-3.940399885177612,0.9352816343307496,3.005118131637573,-0.2580963969230652,0.9272456765174866,0.9272456765174866,0.0,196.7994842529297,191.0,66357.28125,0.0,4819.912109375,1.0,278.4989624023437,282.9014892578125,295.4317321777344,299.59765625,293.1499938964844,293.1499938964844,278.54998779296875,33902.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802491664886476,1.0,0.0,0.0,3.5981686115264893,3.598191738128662,8.638857025289326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9364.263671875,0.0,1460.7896728515625,1895.4371337890625,0.0,4130.88916015625,0.8934739828109741,1.0,0.0,3.0,1.0,0.0
17853600,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8483278155326843,0.4172585308551788,0.3779470920562744,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9905297756195068,0.6590480804443359,0.6245631575584412,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9720457196235656,0.6181055903434753,0.4325288534164428,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8645179271697998,0.442672848701477,0.4217019081115722,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7119207382202148,0.2405567020177841,1.099074125289917,284.9992980957031,284.95001220703125,299.8332214355469,292.482421875,298.0169982910156,297.2264709472656,284.998291015625,1.0,0.7172890901565552,0.3160953223705292,0.3160953223705292,1.0,1.0,-3.9434311389923096,0.9355138540267944,3.0079171657562256,-0.2587426006793976,0.937702775001526,0.937702775001526,0.0,194.7593231201172,194.0,66596.984375,0.0,4815.29541015625,1.0,278.5417175292969,282.89434814453125,295.458251953125,299.67401123046875,293.1499938964844,293.1499938964844,278.25,33450.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780460000038148,1.0,0.0,0.0,3.6582279205322266,3.6582517623901367,8.929658292800013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10059.2646484375,0.0,1523.2213134765625,1895.4371337890625,0.0,4111.71484375,0.9052948355674744,1.0,0.0,3.0,1.0,0.0
17853660,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8493837714195251,0.4169504046440124,0.3778943419456482,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9915229082107544,0.658649742603302,0.6244350075721741,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9738976955413818,0.6190667152404785,0.4333886802196502,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8658791780471802,0.4428261220455169,0.422003298997879,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7130139470100403,0.2406179159879684,1.09971022605896,284.88623046875,284.95001220703125,299.8363952636719,292.4999694824219,298.0162353515625,297.2242431640625,284.8862609863281,1.0,0.7172428965568542,0.3159113824367523,0.3159113824367523,1.0,1.0,-3.945602655410767,0.935474693775177,3.0101280212402344,-0.2592819631099701,0.8585183620452881,0.8585183620452881,0.0,193.9591064453125,194.0,67566.1796875,0.0,4816.4345703125,1.0,278.2984313964844,282.7633972167969,295.52490234375,299.9128723144531,293.1499938964844,293.1499938964844,278.25,37741.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832351207733154,1.0,0.0,0.0,3.619641304016113,3.6196653842926025,8.742272825656983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9779.5498046875,0.0,1512.5736083984375,1895.4371337890625,0.0,4156.78076171875,0.8978732824325562,1.0,0.0,3.0,1.0,0.0
