time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853720,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8487988710403442,0.4165603816509247,0.3775298595428467,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.991014003753662,0.658134400844574,0.6239494681358337,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9739539623260498,0.6199493408203125,0.4339792132377624,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8655798435211182,0.4428780972957611,0.4220625162124634,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7127341032028198,0.2405913025140762,1.0997090339660645,284.9115600585937,284.95001220703125,299.8397216796875,292.5178527832031,298.01495361328125,297.22100830078125,284.9124755859375,1.0,0.7173499464988708,0.3157274425029754,0.3157274425029754,1.0,1.0,-3.945333957672119,0.9347504377365112,3.0105834007263184,-0.2598089873790741,0.8586456775665283,0.8586456775665283,0.0,194.2183380126953,197.0,67405.8046875,0.0,4817.37890625,1.0,278.2580871582031,282.7826232910156,295.53253173828125,299.87371826171875,293.1499938964844,293.1499938964844,278.54998779296875,38141.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844448566436768,1.0,0.0,0.0,3.5596773624420166,3.559700965881348,8.45501858748321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9132.7275390625,0.0,1450.61279296875,1895.4371337890625,0.0,4167.23876953125,0.8868947625160217,1.0,0.0,3.0,1.0,0.0
17853780,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8482969403266907,0.4166303277015686,0.3773768842220306,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9905224442481996,0.6580921411514282,0.623674213886261,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9740607142448424,0.6213391423225403,0.4347549378871918,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.865295946598053,0.4432494342327118,0.4222535192966461,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7124477028846741,0.2407344281673431,1.0999659299850464,285.013671875,284.95001220703125,299.8432312011719,292.5360717773437,298.0166931152344,297.221923828125,285.013916015625,1.0,0.7177057862281799,0.3155435025691986,0.3155435025691986,1.0,1.0,-3.94638729095459,0.9343997240066528,3.0119876861572266,-0.2604397535324096,0.9325884580612184,0.9325884580612184,0.0,194.5870513916016,197.0,66669.6640625,0.0,4823.05517578125,1.0,278.4993896484375,282.9022216796875,295.5036926269531,299.6887512207031,293.1499938964844,293.1499938964844,278.54998779296875,33843.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786247611045836,1.0,0.0,0.0,3.614721298217773,3.6147444248199454,8.71852250838856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9419.9912109375,0.0,1478.2908935546875,1895.4371337890625,0.0,4116.7578125,0.8971201181411743,1.0,0.0,3.0,1.0,0.0
17853840,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8481960892677307,0.4167747497558594,0.3775308430194855,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9903485774993896,0.6581546068191528,0.6237469911575317,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.974545955657959,0.6227870583534241,0.4357848465442657,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8653688430786133,0.4437088370323181,0.422689288854599,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7124631404876709,0.2409446984529495,1.1008938550949097,285.0013732910156,284.95001220703125,299.8468933105469,292.5545654296875,298.0189819335937,297.2237548828125,285.0003662109375,1.0,0.718364417552948,0.3153595626354217,0.3153595626354217,1.0,1.0,-3.949885845184326,0.9347313046455384,3.0151546001434326,-0.2610617280006408,0.9438807964324952,0.9438807964324952,0.0,194.91461181640625,200.0,66924.4921875,0.0,4835.826171875,1.0,278.5418395996094,282.8949584960937,295.5315246582031,299.7678527832031,293.1499938964844,293.1499938964844,278.25,33384.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765344262123108,1.0,0.0,0.0,3.6758840084075928,3.675907850265503,9.016061994771009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10124.416015625,0.0,1542.449462890625,1895.4371337890625,0.0,4098.52685546875,0.9092186689376832,1.0,0.0,3.0,1.0,0.0
17853900,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8472158908843994,0.4164203107357025,0.37750044465065,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9893681406974792,0.6577000617980957,0.6236345171928406,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9740664958953856,0.6236650943756104,0.4366397261619568,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8645751476287842,0.4438157975673675,0.423015296459198,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7117794156074524,0.2409568130970001,1.1016273498535156,284.8862609863281,284.95001220703125,299.85064697265625,292.5733337402344,298.0180969238281,297.2210693359375,284.8860778808594,1.0,0.7191073894500732,0.3151756227016449,0.3151756227016449,1.0,1.0,-3.9522581100463854,0.9347427487373352,3.0175154209136963,-0.261560708284378,0.86378014087677,0.86378014087677,0.0,195.82310485839844,200.0,67927.953125,0.0,4849.1259765625,1.0,278.2980041503906,282.76171875,295.59912109375,300.0098571777344,293.1499938964844,293.1499938964844,278.25,37595.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817946553230286,1.0,0.0,0.0,3.640420198440552,3.64044451713562,8.842933425512456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9845.4453125,0.0,1534.441650390625,1895.4371337890625,0.0,4144.3037109375,0.9024185538291932,1.0,0.0,3.0,1.0,0.0
17853960,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8451778292655945,0.4159803986549377,0.3771384656429291,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9873868227005004,0.6571226716041565,0.6231416463851929,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9724366068840028,0.6244581341743469,0.4372053146362304,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8627299666404724,0.4438180327415466,0.4230774641036987,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7101916670799255,0.2408810555934906,1.1016361713409424,284.91064453125,284.95001220703125,299.8544921875,292.59228515625,298.0166320800781,297.2173767089844,284.9115905761719,1.0,0.7197619676589966,0.3149749636650085,0.3149749636650085,1.0,1.0,-3.951961994171143,0.9339544773101808,3.018007516860962,-0.2621194124221802,0.8629670143127441,0.8629670143127441,0.0,197.3209686279297,203.0,67767.7734375,0.0,4858.35546875,1.0,278.2579040527344,282.78033447265625,295.6076354980469,299.9721069335937,293.1499938964844,293.1499938964844,278.54998779296875,38106.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830617904663086,1.0,0.0,0.0,3.580450773239136,3.580474615097046,8.55398980093014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9190.5908203125,0.0,1472.620849609375,1895.4371337890625,0.0,4155.28076171875,0.8914769291877747,1.0,0.0,3.0,1.0,0.0
17854020,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8436518311500549,0.4160136282444,0.3769800066947937,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9858173727989196,0.6570292115211487,0.622848391532898,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9713287949562072,0.6257756948471069,0.4379507005214691,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8613529205322266,0.4441494345664978,0.4232612550258636,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7089515924453735,0.2409828603267669,1.101856350898743,285.01397705078125,284.95001220703125,299.8583984375,292.6114501953125,298.01824951171875,297.21795654296875,285.0143127441406,1.0,0.7204939126968384,0.3147743046283722,0.3147743046283722,1.0,1.0,-3.952881097793579,0.9335063099861144,3.0193748474121094,-0.2628107070922851,0.937577784061432,0.937577784061432,0.0,198.5762481689453,203.0,67015.6953125,0.0,4869.6357421875,1.0,278.4998779296875,282.9013671875,295.5795593261719,299.787109375,293.1499938964844,293.1499938964844,278.54998779296875,33873.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977282166481018,1.0,0.0,0.0,3.634452342987061,3.634475946426392,8.813963745524234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9481.0546875,0.0,1500.09375,1895.4371337890625,0.0,4105.05419921875,0.901553213596344,1.0,0.0,3.0,1.0,0.0
17854080,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8428335189819336,0.4161336123943329,0.3771308660507202,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9848828315734864,0.6570514440536499,0.6229038238525391,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9709622263908386,0.6271635293960571,0.4389540553092956,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8606567978858948,0.4445782303810119,0.4236892461776733,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7082931995391846,0.2411603331565857,1.1027376651763916,285.00225830078125,284.95001220703125,299.8623352050781,292.6307373046875,298.0204772949219,297.2195739746094,285.001220703125,1.0,0.7214101552963257,0.3145736753940582,0.3145736753940582,1.0,1.0,-3.956241369247437,0.9337382316589355,3.022503137588501,-0.2635047137737274,0.9495028257369996,0.9495028257369996,0.0,199.52801513671875,206.0,67270.2890625,0.0,4886.2685546875,1.0,278.5420227050781,282.89453125,295.6080017089844,299.8669738769531,293.1499938964844,293.1499938964844,278.25,33396.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752139449119568,1.0,0.0,0.0,3.695369243621826,3.695393323898315,9.111900567404518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10193.333984375,0.0,1564.510498046875,1895.4371337890625,0.0,4086.9833984375,0.9136136174201964,1.0,0.0,3.0,1.0,0.0
17854140,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8413944244384766,0.4157547056674957,0.3770961463451385,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9833332896232604,0.6565563678741455,0.6227720379829407,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9698830842971802,0.627975583076477,0.439779132604599,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8593634366989136,0.4446543455123901,0.4240047335624695,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7071279287338257,0.2411429733037948,1.1034176349639893,284.8857421875,284.95001220703125,299.8663024902344,292.6501159667969,298.01953125,297.2167358398437,284.8853759765625,1.0,0.7223262786865234,0.3143730163574219,0.3143730163574219,1.0,1.0,-3.958454847335816,0.933644950389862,3.0248098373413086,-0.2640738487243652,0.8685743808746338,0.8685743808746338,0.0,200.87957763671875,206.0,68294.921875,0.0,4902.1337890625,1.0,278.29754638671875,282.7597045898437,295.6759338378906,300.11053466796875,293.1499938964844,293.1499938964844,278.25,37525.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804638624191284,1.0,0.0,0.0,3.661632776260376,3.661657094955444,8.946287266553554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9912.7607421875,0.0,1557.5997314453125,1895.4371337890625,0.0,4132.75439453125,0.907123327255249,1.0,0.0,3.0,1.0,0.0
17854200,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8390907645225525,0.4152850210666656,0.3767217099666595,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9808897376060486,0.655932605266571,0.6222509741783142,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9678135514259338,0.6286961436271667,0.4403054714202881,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8572218418121338,0.4446221888065338,0.4240487813949585,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7052004337310791,0.2410381734371185,1.1033562421798706,284.9094543457031,284.95001220703125,299.8702087402344,292.6695861816406,298.0179748535156,297.2128601074219,284.9104309082031,1.0,0.7230910658836365,0.3141723871231079,0.3141723871231079,1.0,1.0,-3.957932949066162,0.932789385318756,3.025143384933472,-0.2646364271640777,0.866908073425293,0.866908073425293,0.0,202.6995086669922,209.0,68129.1484375,0.0,4912.86572265625,1.0,278.2577514648437,282.7780456542969,295.6849365234375,300.0731201171875,293.1499938964844,293.1499938964844,278.54998779296875,38115.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817264080047609,1.0,0.0,0.0,3.6011674404144287,3.601191282272339,8.653263421365409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9249.064453125,0.0,1495.134033203125,1895.4371337890625,0.0,4143.7119140625,0.8960779905319214,1.0,0.0,3.0,1.0,0.0
17854260,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8373863697052002,0.4152970314025879,0.37654909491539,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9789822101593018,0.6558005213737488,0.62192702293396,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.966394066810608,0.6299552917480469,0.4410121738910675,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8556452393531799,0.4449261426925659,0.4242126047611236,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7037390470504761,0.2411168813705444,1.1035033464431765,285.0141906738281,284.95001220703125,299.8741149902344,292.6891174316406,298.0195007324219,297.2133178710937,285.0146179199219,1.0,0.7238897085189819,0.3139891624450683,0.3139891624450683,1.0,1.0,-3.9586148262023926,0.9323309659957886,3.0262837409973145,-0.265266865491867,0.9422824382781982,0.9422824382781982,0.0,204.1819763183593,209.0,67358.578125,0.0,4924.98974609375,1.0,278.5003662109375,282.900634765625,295.65728759765625,299.887451171875,293.1499938964844,293.1499938964844,278.54998779296875,33922.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975954294204712,1.0,0.0,0.0,3.653895854949951,3.653919696807861,8.908521635930811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9542.546875,0.0,1521.949951171875,1895.4371337890625,0.0,4093.457763671875,0.9059413075447084,1.0,0.0,3.0,1.0,0.0
17854320,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8364458680152893,0.4154036045074463,0.376691073179245,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.977824091911316,0.6557913422584534,0.6219565868377686,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9658231139183044,0.6312934160232544,0.4419836103916168,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8548104166984558,0.4453335106372833,0.424624502658844,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.702939510345459,0.2412770837545395,1.1043254137039185,285.0030822753906,284.95001220703125,299.8779296875,292.7086181640625,298.02166748046875,297.2148742675781,285.0020751953125,1.0,0.7248449921607971,0.3138059377670288,0.3138059377670288,1.0,1.0,-3.961784601211548,0.932568371295929,3.029216051101685,-0.2658995985984802,0.9548503160476683,0.9548503160476683,0.0,205.28643798828125,212.0,67609.796875,0.0,4942.1435546875,1.0,278.54217529296875,282.89434814453125,295.6859436035156,299.96746826171875,293.1499938964844,293.1499938964844,278.25,33424.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973893105983734,1.0,0.0,0.0,3.7142956256866455,3.714319705963135,9.205475635098992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10262.119140625,0.0,1586.2742919921875,1895.4371337890625,0.0,4075.416748046875,0.9178977012634276,1.0,0.0,3.0,1.0,0.0
17854380,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8349704742431641,0.4150084257125854,0.3766479790210724,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9760927557945251,0.6552622318267822,0.6217992901802063,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9646052122116088,0.6320475339889526,0.4427755177021026,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.85346919298172,0.4453855752944946,0.4249236583709717,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7017070055007935,0.2412432581186294,1.1049528121948242,284.8852844238281,284.95001220703125,299.8816223144531,292.72808837890625,298.0206298828125,297.2120056152344,284.8847961425781,1.0,0.7257803678512573,0.3136227130889892,0.3136227130889892,1.0,1.0,-3.963815927505493,0.9324836134910583,3.03133225440979,-0.266405701637268,0.8731879591941833,0.8731879591941833,0.0,206.7444610595703,212.0,68652.1953125,0.0,4958.22412109375,1.0,278.297119140625,282.7580871582031,295.7538146972656,300.21197509765625,293.1499938964844,293.1499938964844,278.25,37470.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791261553764344,1.0,0.0,0.0,3.68201208114624,3.682036638259888,9.046148647939845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9979.44921875,0.0,1580.1734619140625,1895.4371337890625,0.0,4121.123046875,0.9116587042808532,1.0,0.0,3.0,1.0,0.0
17854440,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8326930999755859,0.4145149290561676,0.3762584924697876,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9734695553779602,0.6545968651771545,0.6212459802627563,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9624260067939758,0.6327013373374939,0.4432604610919952,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.851350724697113,0.4453237354755401,0.424945592880249,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6997628211975098,0.2411201745271682,1.1048297882080078,284.9083557128906,284.95001220703125,299.8852233886719,292.7474975585937,298.0189208984375,297.20806884765625,284.9093933105469,1.0,0.7265477180480957,0.3134394884109497,0.3134394884109497,1.0,1.0,-3.9630632400512695,0.9316246509552002,3.0314385890960693,-0.2669023871421814,0.8707247972488403,0.8707247972488403,0.0,208.64651489257807,215.0,68480.3671875,0.0,4968.8134765625,1.0,278.2575988769531,282.776123046875,295.76275634765625,300.17437744140625,293.1499938964844,293.1499938964844,278.54998779296875,38127.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803863763809204,1.0,0.0,0.0,3.6210825443267822,3.6211068630218506,8.74923671290162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9306.9404296875,0.0,1517.0242919921875,1895.4371337890625,0.0,4132.0810546875,0.9005107283592224,1.0,0.0,3.0,1.0,0.0
17854500,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8310068845748901,0.4145090878009796,0.3760695159435272,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.971427321434021,0.6544285416603088,0.6208880543708801,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9609276056289672,0.633904755115509,0.4439263939857483,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8497920632362366,0.4456028342247009,0.4250861704349518,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6982912421226501,0.2411841601133346,1.1049147844314575,285.0143737792969,284.95001220703125,299.888671875,292.76678466796875,298.020263671875,297.2084655761719,285.014892578125,1.0,0.7273375988006592,0.3132562637329101,0.3132562637329101,1.0,1.0,-3.9635088443756095,0.931103527545929,3.032405376434326,-0.2675278484821319,0.9467967748641968,0.9467967748641968,0.0,210.18658447265625,215.0,67690.4765625,0.0,4980.62939453125,1.0,278.50079345703125,282.90020751953125,295.735107421875,299.98748779296875,293.1499938964844,293.1499938964844,278.54998779296875,33975.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746323227882384,1.0,0.0,0.0,3.672503471374512,3.672527313232422,8.999485885397007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9603.0458984375,0.0,1543.1090087890625,1895.4371337890625,0.0,4081.892822265625,0.910146176815033,1.0,0.0,3.0,1.0,0.0
17854560,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8300773501396179,0.4146040380001068,0.3762003481388092,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.970189094543457,0.654388964176178,0.6208885312080383,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.960313081741333,0.6351937055587769,0.444863498210907,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8489656448364258,0.4459897875785827,0.4254789054393768,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.697486400604248,0.2413334846496582,1.1056883335113523,285.00390625,284.95001220703125,299.8919372558594,292.78594970703125,298.0223083496094,297.21002197265625,285.0028686523437,1.0,0.7282791137695312,0.3130750358104706,0.3130750358104706,1.0,1.0,-3.9664883613586426,0.9312923550605774,3.035195827484131,-0.2681564688682556,0.959976851940155,0.959976851940155,0.0,211.3247528076172,218.0,67936.4921875,0.0,4997.49072265625,1.0,278.5423278808594,282.8944396972656,295.763427734375,300.0670471191406,293.1499938964844,293.1499938964844,278.25,33457.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725900292396544,1.0,0.0,0.0,3.732292652130127,3.7323172092437744,9.29489942791406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10329.3740234375,0.0,1607.2099609375,1895.4371337890625,0.0,4063.986083984375,0.9219767451286316,1.0,0.0,3.0,1.0,0.0
17854620,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8286498785018921,0.4141938388347626,0.3761471509933471,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9683830738067628,0.6538265943527222,0.6207032799720764,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.959070920944214,0.6358894109725952,0.4456198513507843,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8476753234863281,0.446018248796463,0.4257591664791107,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6962805390357971,0.2412883788347244,1.1062734127044678,284.8848571777344,284.95001220703125,299.8949890136719,292.8049011230469,298.02105712890625,297.2071533203125,284.8842163085937,1.0,0.7291968464851379,0.312893807888031,0.312893807888031,1.0,1.0,-3.968339443206787,0.9311630129814148,3.037176609039306,-0.2686564326286316,0.8776049017906189,0.8776049017906189,0.0,212.8052520751953,218.0,68993.96875,0.0,5013.21630859375,1.0,278.2967224121094,282.7568054199219,295.8306579589844,300.311767578125,293.1499938964844,293.1499938964844,278.25,37422.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778190851211548,1.0,0.0,0.0,3.701301336288452,3.701326131820679,9.141178338722966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10044.236328125,0.0,1601.78759765625,1895.4371337890625,0.0,4109.7373046875,0.9159591794013976,1.0,0.0,3.0,1.0,0.0
17854680,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8264443874359131,0.4136773645877838,0.3757413625717163,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9656648635864258,0.653120219707489,0.6201160550117493,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9568659067153932,0.6364749073982239,0.4460609853267669,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8456438779830933,0.4459267854690552,0.4257569313049316,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6943862438201904,0.2411511689424514,1.1060986518859863,284.9072570800781,284.95001220703125,299.8978271484375,292.8236694335937,298.0190734863281,297.2031555175781,284.9082946777344,1.0,0.7299410700798035,0.3127125799655914,0.3127125799655914,1.0,1.0,-3.96735954284668,0.9302479028701782,3.037111759185791,-0.2691441178321838,0.8743333220481873,0.8743333220481873,0.0,214.72998046875,221.0,68815.0625,0.0,5023.26220703125,1.0,278.2574768066406,282.77447509765625,295.83905029296875,300.2733459472656,293.1499938964844,293.1499938964844,278.54998779296875,38141.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790903925895692,1.0,0.0,0.0,3.639910936355591,3.63993501663208,8.840458463055256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9362.9150390625,0.0,1537.950927734375,1895.4371337890625,0.0,4120.81201171875,0.9047055840492249,1.0,0.0,3.0,1.0,0.0
17854740,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8248034119606018,0.4136534333229065,0.37553471326828,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.963548481464386,0.6529152393341064,0.6197225451469421,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9553455710411072,0.63761967420578,0.446683406829834,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8441446423530579,0.4461802244186401,0.4258722960948944,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6929498314857483,0.2412034720182418,1.1061298847198486,285.01446533203125,284.95001220703125,299.9004211425781,292.8421936035156,298.0201416015625,297.2034912109375,285.0150756835937,1.0,0.7307043671607971,0.3125313520431518,0.3125313520431518,1.0,1.0,-3.9675703048706055,0.9296680092811584,3.037902355194092,-0.2697641551494598,0.9510219097137452,0.9510219097137452,0.0,216.28643798828125,221.0,68004.9921875,0.0,5034.484375,1.0,278.501220703125,282.8999938964844,295.8107604980469,300.08465576171875,293.1499938964844,293.1499938964844,278.54998779296875,34030.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733698964118958,1.0,0.0,0.0,3.689987897872925,3.690011978149414,9.085381407203386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9661.1796875,0.0,1563.2158203125,1895.4371337890625,0.0,4070.82958984375,0.9141020774841307,1.0,0.0,3.0,1.0,0.0
17854800,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8239032626152039,0.4137358665466308,0.3756529688835144,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9622706770896912,0.6528443694114685,0.619692325592041,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9547235369682312,0.638856053352356,0.4475833177566528,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8433535099029541,0.4465454518795013,0.4262438118457794,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6921696066856384,0.2413441985845565,1.1068618297576904,285.0045166015625,284.95001220703125,299.9027099609375,292.86041259765625,298.0218811035156,297.205078125,285.0035095214844,1.0,0.7316194176673889,0.3123501241207123,0.3123501241207123,1.0,1.0,-3.97035813331604,0.9298022389411926,3.040555715560913,-0.270397275686264,0.964714527130127,0.964714527130127,0.0,217.42987060546875,224.0,68244.09375,0.0,5050.8466796875,1.0,278.5424499511719,282.8946533203125,295.83819580078125,300.1630859375,293.1499938964844,293.1499938964844,278.25,33494.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713628888130188,1.0,0.0,0.0,3.749076366424561,3.749100923538208,9.37868321670976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10393.4501953125,0.0,1626.9581298828125,1895.4371337890625,0.0,4053.203369140625,0.925787627696991,1.0,0.0,3.0,1.0,0.0
17854860,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8225245475769043,0.413309782743454,0.3755879402160644,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9604240655899048,0.652247965335846,0.6194774508476257,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9534828066825868,0.6394901275634766,0.4483011066913605,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.842126727104187,0.4465488791465759,0.4265030026435852,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6910097002983093,0.2412895858287811,1.1074097156524658,284.8843688964844,284.95001220703125,299.9047241210937,292.8783264160156,298.02032470703125,297.20220947265625,284.8835754394531,1.0,0.732510507106781,0.3121688365936279,0.3121688365936279,1.0,1.0,-3.972024440765381,0.9296202063560486,3.0424041748046875,-0.2709009945392608,0.8816708922386169,0.8816708922386169,0.0,218.91329956054688,224.0,69312.390625,0.0,5066.05908203125,1.0,278.2963256835937,282.7558288574219,295.9042053222656,300.4071655273437,293.1499938964844,293.1499938964844,278.25,37386.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976599395275116,1.0,0.0,0.0,3.7190866470336914,3.719111442565918,9.229238457919564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10105.41015625,0.0,1621.9693603515625,1895.4371337890625,0.0,4099.09423828125,0.9199341535568236,1.0,0.0,3.0,1.0,0.0
17854920,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8203763365745544,0.4127700328826904,0.3751649260520935,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9576467275619508,0.6515005826950073,0.6188554763793945,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9512752890586852,0.640004575252533,0.448696106672287,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8401857614517212,0.4464267790317535,0.426474928855896,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6891796588897705,0.2411399632692337,1.10718834400177,284.9061279296875,284.95001220703125,299.9064025878906,292.8958435058594,298.0179443359375,297.1981506347656,284.9071960449219,1.0,0.7332255244255066,0.3119875490665436,0.3119875490665436,1.0,1.0,-3.970816850662232,0.9286420941352844,3.042174816131592,-0.2713898122310638,0.8776047825813293,0.8776047825813293,0.0,220.8461456298828,227.0,69124.8515625,0.0,5075.453125,1.0,278.2573547363281,282.773193359375,295.91143798828125,300.3671875,293.1499938964844,293.1499938964844,278.54998779296875,38161.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778934121131896,1.0,0.0,0.0,3.6571879386901855,3.657212495803833,8.924581038627366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9415.4365234375,0.0,1557.3812255859375,1895.4371337890625,0.0,4110.38525390625,0.9085611701011658,1.0,0.0,3.0,1.0,0.0
17854980,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8187670707702637,0.4127269685268402,0.3749396502971649,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.955482542514801,0.6512583494186401,0.618425726890564,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9497477412223816,0.6410872340202332,0.4492726027965545,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8387468457221985,0.4466530084609985,0.4265635311603546,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6877883076667786,0.2411818355321884,1.107170820236206,285.0144348144531,284.95001220703125,299.90771484375,292.9129943847656,298.0185852050781,297.1984558105469,285.0151062011719,1.0,0.7339580059051514,0.3118062913417816,0.3118062913417816,1.0,1.0,-3.970791816711426,0.9279964566230774,3.042795419692993,-0.2720141410827636,0.9548031687736512,0.9548031687736512,0.0,222.40896606445312,227.0,68293.90625,0.0,5086.001953125,1.0,278.5016174316406,282.89996337890625,295.8819580078125,300.1760559082031,293.1499938964844,293.1499938964844,278.54998779296875,34087.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722198843955994,1.0,0.0,0.0,3.705900430679321,3.7059247493743896,9.163909453491216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9715.2919921875,0.0,1581.7259521484375,1895.4371337890625,0.0,4060.735107421875,0.9177083373069764,1.0,0.0,3.0,1.0,0.0
17855040,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8178871273994446,0.4127950668334961,0.3750436902046203,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9541803002357484,0.6511548161506653,0.6183635592460632,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9491239786148072,0.6422671675682068,0.4501324892044067,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8379902243614197,0.4469944536685943,0.4269118309020996,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6870377063751221,0.2413146793842315,1.1078641414642334,285.00494384765625,284.95001220703125,299.9086303710937,292.9297180175781,298.0199279785156,297.20001220703125,285.0039367675781,1.0,0.734843373298645,0.3116250038146972,0.3116250038146972,1.0,1.0,-3.973381519317627,0.9280742406845092,3.0453073978424072,-0.2726548612117767,0.9689100980758668,0.9689100980758668,0.0,223.5516052246093,230.0,68523.671875,0.0,5101.79296875,1.0,278.5425720214844,282.89508056640625,295.907958984375,300.2525939941406,293.1499938964844,293.1499938964844,278.25,33536.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702600836753844,1.0,0.0,0.0,3.764181852340698,3.764206647872925,9.454411724618694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10452.5361328125,0.0,1644.9442138671875,1895.4371337890625,0.0,4043.499267578125,0.929222583770752,1.0,0.0,3.0,1.0,0.0
17855100,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8165387511253357,0.4123519361019134,0.3749653697013855,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9523113369941713,0.6505237817764282,0.6181178689002991,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.94789057970047,0.6428366303443909,0.4508092403411865,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8368209600448608,0.4469711780548095,0.4271479845046997,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6859261989593506,0.2412513196468353,1.1083773374557495,284.8837890625,284.95001220703125,299.9091491699219,292.94598388671875,298.0179443359375,297.1971435546875,284.8829040527344,1.0,0.7357053756713867,0.3114437162876129,0.3114437162876129,1.0,1.0,-3.974857091903688,0.9278385043144226,3.0470187664031982,-0.2731647193431854,0.8852123022079468,0.8852123022079468,0.0,225.03347778320312,230.0,69598.3125,0.0,5116.435546875,1.0,278.2960205078125,282.7551574707031,295.9721374511719,300.4952697753906,293.1499938964844,293.1499938964844,278.25,37366.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97551691532135,1.0,0.0,0.0,3.734854698181152,3.734879732131958,9.307664186053444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10161.0947265625,0.0,1640.100341796875,1895.4371337890625,0.0,4089.633544921875,0.9234678745269777,1.0,0.0,3.0,1.0,0.0
17855160,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8144170045852661,0.4117885529994964,0.3745244145393371,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9495015144348145,0.649735689163208,0.6174609661102295,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9456902146339417,0.6432777643203735,0.4511562585830688,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8349604606628418,0.4468174278736114,0.4270927608013153,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6841628551483154,0.2410903573036193,1.108113169670105,284.9049987792969,284.95001220703125,299.90924072265625,292.96173095703125,298.0150451660156,297.19305419921875,284.9060974121094,1.0,0.736389696598053,0.3112749457359314,0.3112749457359314,1.0,1.0,-3.973421335220337,0.9268390536308287,3.046582221984864,-0.2736158072948456,0.880422055721283,0.880422055721283,0.0,226.9704742431641,233.0,69400.4296875,0.0,5125.13916015625,1.0,278.2572326660156,282.7723083496094,295.9776306152344,300.4530029296875,293.1499938964844,293.1499938964844,278.54998779296875,38186.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768452048301696,1.0,0.0,0.0,3.672356843948364,3.672381401062012,8.998767384582607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9462.8642578125,0.0,1574.64453125,1895.4371337890625,0.0,4101.240234375,0.911956787109375,1.0,0.0,3.0,1.0,0.0
17855220,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8128146529197693,0.4117251336574554,0.3742797672748565,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9473103284835817,0.649455726146698,0.6169949173927307,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9441614151000975,0.6442950963973999,0.4516849219799042,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8335738182067871,0.4470148682594299,0.4271533489227295,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6828183531761169,0.2411224842071533,1.1080502271652222,285.0141906738281,284.95001220703125,299.9088439941406,292.9769287109375,298.0151672363281,297.1932983398437,285.0149230957031,1.0,0.7370904088020325,0.3111061751842499,0.3111061751842499,1.0,1.0,-3.973159790039064,0.9261722564697266,3.046987533569336,-0.2742024064064026,0.9579784870147704,0.9579784870147704,0.0,228.5369415283203,233.0,68548.265625,0.0,5134.98388671875,1.0,278.501953125,282.9001770019531,295.9464111328125,300.2587890625,293.1499938964844,293.1499938964844,278.54998779296875,34145.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712309837341307,1.0,0.0,0.0,3.719725608825684,3.719749927520752,9.232410320691996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9763.6064453125,0.0,1597.9970703125,1895.4371337890625,0.0,4052.04345703125,0.9208486676216124,1.0,0.0,3.0,1.0,0.0
17855280,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8119387626647949,0.4117769300937652,0.3743680715560913,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.945994198322296,0.6493182182312012,0.6168997883796692,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9435352087020874,0.6454150080680847,0.4525023698806762,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8328450322151184,0.4473303258419037,0.4274766147136688,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6820968985557556,0.2412477284669876,1.108707070350647,285.0050964355469,284.95001220703125,299.9079895019531,292.9915771484375,298.01593017578125,297.19482421875,285.0040588378906,1.0,0.7379450798034668,0.3109374344348907,0.3109374344348907,1.0,1.0,-3.975545644760132,0.9262365698814392,3.049309015274048,-0.2748081982135772,0.9723466634750366,0.9723466634750366,0.0,229.6778564453125,236.0,68766.59375,0.0,5150.16845703125,1.0,278.54266357421875,282.8956298828125,295.9703674316406,300.332763671875,293.1499938964844,293.1499938964844,278.25,33584.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693309664726256,1.0,0.0,0.0,3.777110576629639,3.777135372161865,9.519467880636512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10504.5478515625,0.0,1660.5308837890625,1895.4371337890625,0.0,4035.312744140625,0.932171106338501,1.0,0.0,3.0,1.0,0.0
17855340,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8105956315994263,0.4113153219223022,0.374274879693985,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9441184401512146,0.6486518383026123,0.6166223287582397,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.942310392856598,0.6459169983863831,0.4531358778476715,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8317228555679321,0.4472785294055938,0.4276878237724304,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6810321807861328,0.2411760091781616,1.1091868877410889,284.88311767578125,284.95001220703125,299.9065856933594,293.005615234375,298.0133972167969,297.1920166015625,284.88214111328125,1.0,0.7387771606445312,0.3107686638832092,0.3107686638832092,1.0,1.0,-3.976822853088379,0.9259896278381348,3.050833225250244,-0.2752818465232849,0.8880499601364136,0.8880499601364136,0.0,231.15768432617188,236.0,69842.3046875,0.0,5164.20361328125,1.0,278.29571533203125,282.7548828125,296.0321655273437,300.5731201171875,293.1499938964844,293.1499938964844,278.25,37364.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746208786964417,1.0,0.0,0.0,3.748059511184693,3.748084783554077,9.373596299155906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10209.326171875,0.0,1655.5078125,1895.4371337890625,0.0,4081.792236328125,0.9264373779296876,1.0,0.0,3.0,1.0,0.0
17855400,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8084625005722046,0.4107281863689422,0.3738152980804443,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9413037896156312,0.6478238105773926,0.6159304976463318,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.940125048160553,0.6462833285331726,0.4534334242343902,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8299294114112854,0.4470923542976379,0.4276041984558105,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.679335355758667,0.2410046160221099,1.1088824272155762,284.90386962890625,284.95001220703125,299.9046630859375,293.0189819335937,298.0099182128906,297.1878967285156,284.90496826171875,1.0,0.7394303679466248,0.3105998933315277,0.3105998933315277,1.0,1.0,-3.9751577377319336,0.9249305725097656,3.050227165222168,-0.2757355570793152,0.8825871348381042,0.8825871348381042,0.0,233.0970916748047,239.0,69631.984375,0.0,5172.19580078125,1.0,278.25714111328125,282.7718505859375,296.03533935546875,300.5278015136719,293.1499938964844,293.1499938964844,278.54998779296875,38221.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759941697120668,1.0,0.0,0.0,3.6848552227020255,3.684880018234253,9.060124170900964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9503.3642578125,0.0,1589.0751953125,1895.4371337890625,0.0,4093.80615234375,0.9147594571113586,1.0,0.0,3.0,1.0,0.0
17855460,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8068371415138245,0.4106433391571045,0.3735508024692535,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.93910813331604,0.6475059390068054,0.6154285073280334,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9386000633239746,0.6472328305244446,0.4539128541946411,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8285849094390869,0.4472596645355224,0.4276357591152191,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6780380606651306,0.2410276234149933,1.108777642250061,285.0138244628906,284.95001220703125,299.9021911621094,293.0316772460937,298.0093688964844,297.1880798339844,285.0145874023437,1.0,0.7400992512702942,0.3104491233825683,0.3104491233825683,1.0,1.0,-3.974661111831665,0.9242584705352784,3.0504026412963867,-0.2762704193592071,0.9603915214538574,0.9603915214538574,0.0,234.6659545898437,239.0,68759.0546875,0.0,5181.32373046875,1.0,278.5022277832031,282.900634765625,296.0018005371094,300.3299560546875,293.1499938964844,293.1499938964844,278.54998779296875,34203.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704514145851136,1.0,0.0,0.0,3.730940580368042,3.7309651374816895,9.288165756515808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9804.330078125,0.0,1611.357666015625,1895.4371337890625,0.0,4045.183837890625,0.9234037399291992,1.0,0.0,3.0,1.0,0.0
17855520,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8059461116790771,0.4106767475605011,0.3736219108104706,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9377893805503844,0.6473331451416016,0.6152997016906738,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.937969982624054,0.6482893228530884,0.4546858668327331,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.827876091003418,0.4475469291210174,0.4279322922229767,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6773442625999451,0.2411453276872635,1.1093995571136477,285.00494384765625,284.95001220703125,299.89910888671875,293.0436706542969,298.0094299316406,297.1895751953125,285.00390625,1.0,0.7409229278564453,0.3102983832359314,0.3102983832359314,1.0,1.0,-3.976836919784546,0.924327552318573,3.052509307861328,-0.2768226563930511,0.974847376346588,0.974847376346588,0.0,235.8055114746093,242.0,68963.953125,0.0,5195.875,1.0,278.5427551269531,282.8963623046875,296.02313232421875,300.400634765625,293.1499938964844,293.1499938964844,278.25,33634.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686238169670104,1.0,0.0,0.0,3.787373781204224,3.787398815155029,9.571270993546932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10547.5087890625,0.0,1673.0740966796875,1895.4371337890625,0.0,4029.07568359375,0.9345199465751648,1.0,0.0,3.0,1.0,0.0
