time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855580,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8045833110809326,0.4101952314376831,0.3735121786594391,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.935923993587494,0.6466307044029236,0.6149893999099731,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9367544651031494,0.6487213969230652,0.4552740156650543,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8267894387245178,0.4474649131298065,0.4281166493892669,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.6763238906860352,0.241065502166748,1.1098464727401731,284.8823547363281,284.95001220703125,299.8953857421875,293.0549011230469,298.0062255859375,297.186767578125,284.8813171386719,1.0,0.7417244911193848,0.310147613286972,0.310147613286972,1.0,1.0,-3.97790789604187,0.9240869283676147,3.053821086883545,-0.2772414982318878,0.8900068402290344,0.8900068402290344,0.0,237.28372192382807,242.0,70034.953125,0.0,5209.27197265625,1.0,278.2955017089844,282.7550354003906,296.0820007324219,300.6377868652344,293.1499938964844,293.1499938964844,278.25,37382.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739607572555542,1.0,0.0,0.0,3.758156776428223,3.758182048797608,9.42416932048218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10248.1298828125,0.0,1667.509521484375,1895.4371337890625,0.0,4076.009521484375,0.9287198185920716,1.0,0.0,3.0,1.0,0.0
17855640,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.802437424659729,0.4095845222473144,0.3730335235595703,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9331360459327698,0.6457637548446655,0.6142629981040955,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.934592068195343,0.6490104794502258,0.4555206596851349,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8250481486320496,0.4472457766532898,0.4280036389827728,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6746927499771118,0.2408845722675323,1.109504461288452,284.90283203125,284.95001220703125,299.8910522460937,293.0653381347656,298.00201416015625,297.1826477050781,284.9039611816406,1.0,0.7423465251922607,0.3099968433380127,0.3099968433380127,1.0,1.0,-3.976013422012329,0.9230290651321412,3.052984476089477,-0.2776381969451904,0.8840290307998657,0.8840290307998657,0.0,239.22447204589844,245.0,69810.1171875,0.0,5216.53759765625,1.0,278.257080078125,282.7719421386719,296.0822448730469,300.5886535644531,293.1499938964844,293.1499938964844,278.54998779296875,38265.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753907322883606,1.0,0.0,0.0,3.694096803665161,3.694121837615967,9.10562732769904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9535.328125,0.0,1599.939697265625,1895.4371337890625,0.0,4088.5302734375,0.9168447852134703,1.0,0.0,3.0,1.0,0.0
17855700,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8008195757865906,0.4094773530960083,0.3727488815784454,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.93096125125885,0.6454076170921326,0.6137253046035767,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9330748319625854,0.6498854160308838,0.4559478461742401,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8237342238426208,0.4473817944526672,0.4280054569244385,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6734422445297241,0.2408990114927292,1.1093612909317017,285.01324462890625,284.95001220703125,299.88604736328125,293.074951171875,298.00067138671875,297.1827697753906,285.0140380859375,1.0,0.7429836392402649,0.3098461031913757,0.3098461031913757,1.0,1.0,-3.975281238555908,0.9222967624664308,3.052984476089477,-0.2781767845153808,0.961876630783081,0.961876630783081,0.0,240.795150756836,245.0,68917.2265625,0.0,5224.9365234375,1.0,278.50244140625,282.9013977050781,296.0458068847656,300.3865966796875,293.1499938964844,293.1499938964844,278.54998779296875,34259.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699310660362244,1.0,0.0,0.0,3.739016771316528,3.739041328430176,9.328420560450468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9835.6328125,0.0,1621.13525390625,1895.4371337890625,0.0,4040.6015625,0.9252543449401855,1.0,0.0,3.0,1.0,0.0
17855760,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7999390959739685,0.4094901084899902,0.3728013336658478,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.929651379585266,0.6451973915100098,0.6135616302490234,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9324344992637634,0.6508658528327942,0.4566696584224701,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8230358362197876,0.4476386606693268,0.4282736182212829,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6727733612060547,0.2410090714693069,1.109949231147766,285.00445556640625,284.95001220703125,299.8803405761719,293.0837097167969,297.9999084472656,297.1842041015625,285.00341796875,1.0,0.7437756061553955,0.3097000122070312,0.3097000122070312,1.0,1.0,-3.97723388671875,0.9223192930221558,3.0549144744873047,-0.2787227630615234,0.9762176871299744,0.9762176871299744,0.0,241.9351348876953,248.0,69106.671875,0.0,5238.81640625,1.0,278.5428161621094,282.89727783203125,296.06396484375,300.45330810546875,293.1499938964844,293.1499938964844,278.25,33686.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681873321533204,1.0,0.0,0.0,3.794456720352173,3.7944817543029785,9.607103947928408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10579.36328125,0.0,1681.9071044921875,1895.4371337890625,0.0,4025.2236328125,0.9361527562141418,1.0,0.0,3.0,1.0,0.0
17855820,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7986072897911072,0.408987283706665,0.3726735413074493,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9278137683868408,0.6444570422172546,0.6132166981697083,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9312208294868468,0.651210606098175,0.457202285528183,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8219708204269409,0.4475246667861938,0.428429365158081,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6717931032180786,0.2409210801124572,1.1103636026382446,284.8814697265625,284.95001220703125,299.8739013671875,293.091552734375,297.9958801269531,297.181396484375,284.88043212890625,1.0,0.7445453405380249,0.3095539510250091,0.3095539510250091,1.0,1.0,-3.978078603744507,0.9220328330993652,3.0560455322265625,-0.2791329324245453,0.8908983469009399,0.8908983469009399,0.0,243.4140014648437,248.0,70166.6875,0.0,5251.51904296875,1.0,278.2953796386719,282.7556457519531,296.11932373046875,300.6863708496094,293.1499938964844,293.1499938964844,278.25,37423.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735865592956544,1.0,0.0,0.0,3.7645881175994873,3.764613389968872,9.45645126648742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10275.505859375,0.0,1675.41162109375,1895.4371337890625,0.0,4072.7294921875,0.9301891326904296,1.0,0.0,3.0,1.0,0.0
17855880,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7965130805969238,0.4083532094955444,0.372175395488739,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9250850677490234,0.6435506939888,0.6124546527862549,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9290786981582642,0.6514028310775757,0.457385241985321,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8202635049819946,0.44727224111557,0.4282861351966858,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6702245473861694,0.2407312989234924,1.1099857091903689,284.9018859863281,284.95001220703125,299.8667297363281,293.09844970703125,297.99078369140625,297.17724609375,284.90301513671875,1.0,0.7451347708702087,0.309407889842987,0.309407889842987,1.0,1.0,-3.9759371280670166,0.920924723148346,3.0550124645233154,-0.2795190215110779,0.8845586776733398,0.8845586776733398,0.0,245.35704040527344,251.0,69925.0234375,0.0,5258.00439453125,1.0,278.2570495605469,282.772705078125,296.1160583496094,300.6325988769531,293.1499938964844,293.1499938964844,278.54998779296875,38318.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975084662437439,1.0,0.0,0.0,3.699490547180176,3.699515581130981,9.13223686893616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9556.908203125,0.0,1606.5115966796875,1895.4371337890625,0.0,4085.852294921875,0.9180829524993896,1.0,0.0,3.0,1.0,0.0
17855940,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.794929563999176,0.4082227051258087,0.3718704879283905,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9229580163955688,0.6431546211242676,0.6118806004524231,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9275628924369812,0.6521811485290527,0.4577458500862121,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8189657926559448,0.4473757147789001,0.4282576739788055,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6690187454223633,0.2407374083995819,1.109806776046753,285.0124816894531,284.95001220703125,299.8587646484375,293.1044006347656,297.98846435546875,297.1772155761719,285.0132751464844,1.0,0.7457385659217834,0.3092618286609649,0.3092618286609649,1.0,1.0,-3.97495174407959,0.9201399683952332,3.054811954498291,-0.280047744512558,0.962255597114563,0.962255597114563,0.0,246.93045043945312,251.0,69013.234375,0.0,5265.6181640625,1.0,278.5025329589844,282.9024658203125,296.0761108398437,300.4258117675781,293.1499938964844,293.1499938964844,278.54998779296875,34311.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969718873500824,1.0,0.0,0.0,3.743385791778565,3.743410348892212,9.350233085569926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9855.638671875,0.0,1626.6143798828125,1895.4371337890625,0.0,4038.731689453125,0.9262720346450806,1.0,0.0,3.0,1.0,0.0
17856000,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7940623760223389,0.4082122445106506,0.3719028234481811,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9216705560684204,0.6429038643836975,0.6116799116134644,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9268998503684998,0.6530648469924927,0.4584017693996429,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8182673454284668,0.4475997686386108,0.4284959137439728,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6683714985847473,0.2408392876386642,1.110361099243164,285.0035705566406,284.95001220703125,299.8500061035156,293.1093444824219,297.9866943359375,297.1784973144531,285.0025329589844,1.0,0.7464965581893921,0.3091157674789428,0.3091157674789428,1.0,1.0,-3.9766550064086914,0.920094668865204,3.0565602779388428,-0.2806002497673034,0.9762466549873352,0.9762466549873352,0.0,248.0730133056641,254.0,69185.6328125,0.0,5278.75,1.0,278.5428161621094,282.8983764648437,296.0905456542969,300.4878234863281,293.1499938964844,293.1499938964844,278.25,33739.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680726528167723,1.0,0.0,0.0,3.7978482246398926,3.797873497009277,9.624285439713276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10598.0458984375,0.0,1686.3648681640625,1895.4371337890625,0.0,4024.210693359375,0.936950385570526,1.0,0.0,3.0,1.0,0.0
17856060,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.792758584022522,0.4076862931251526,0.3717547655105591,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9198827147483826,0.6421237587928772,0.6112977862358093,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9256812930107116,0.6533079147338867,0.4588664472103119,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8172094225883484,0.4474517703056335,0.4286208152770996,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6674275398254395,0.2407427728176117,1.1107405424118042,284.8805236816406,284.95001220703125,299.8407897949219,293.11376953125,297.9818115234375,297.1756591796875,284.8794860839844,1.0,0.7472318410873413,0.308971643447876,0.308971643447876,1.0,1.0,-3.9772441387176514,0.9197445511817932,3.057499647140503,-0.2810098230838775,0.8905564546585083,0.8905564546585083,0.0,249.5541229248047,254.0,70228.046875,0.0,5290.66943359375,1.0,278.2953186035156,282.7568664550781,296.1420288085937,300.7159423828125,293.1499938964844,293.1499938964844,278.25,37490.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97350412607193,1.0,0.0,0.0,3.7667181491851807,3.766743659973145,9.467156019127288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10289.4794921875,0.0,1678.44775390625,1895.4371337890625,0.0,4072.006591796875,0.930704951286316,1.0,0.0,3.0,1.0,0.0
17856120,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7907178997993469,0.4070298373699188,0.3712368309497833,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9172570109367372,0.6411798596382141,0.6105002164840698,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9235677719116212,0.6533970236778259,0.4589786529541015,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8155192136764526,0.4471662044525146,0.4284464716911316,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6659210920333862,0.2405451238155365,1.110327959060669,284.9012756347656,284.95001220703125,299.8315124511719,293.1181640625,297.97607421875,297.1715393066406,284.90240478515625,1.0,0.7477870583534241,0.3088275194168091,0.3088275194168091,1.0,1.0,-3.974846601486206,0.9185739159584044,3.056272506713867,-0.2813917994499206,0.8841806054115295,0.8841806054115295,0.0,251.49717712402344,257.0,69971.6171875,0.0,5296.32421875,1.0,278.25701904296875,282.7743835449219,296.1356811523437,300.65753173828125,293.1499938964844,293.1499938964844,278.54998779296875,38375.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749689102172852,1.0,0.0,0.0,3.7005460262298575,3.700570821762085,9.137447705143132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9567.2314453125,0.0,1608.153564453125,1895.4371337890625,0.0,4084.839111328125,0.9183611273765564,1.0,0.0,3.0,1.0,0.0
17856180,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.789172887802124,0.406876266002655,0.3709121346473694,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9152174592018129,0.6407455801963806,0.6098913550376892,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9220645427703856,0.6540764570236206,0.4592696726322174,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8142267465591431,0.4472370147705078,0.4283876717090606,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6647621393203735,0.2405439466238021,1.1101173162460327,285.0119323730469,284.95001220703125,299.8221435546875,293.1225280761719,297.9732666015625,297.1714172363281,285.0126953125,1.0,0.7483569979667664,0.3086833953857422,0.3086833953857422,1.0,1.0,-3.973612308502197,0.9177283644676208,3.055883884429932,-0.2819148302078247,0.9617376923561096,0.9617376923561096,0.0,253.06979370117188,257.0,69050.09375,0.0,5303.13623046875,1.0,278.5025634765625,282.904296875,296.0937805175781,300.4473876953125,293.1499938964844,293.1499938964844,278.54998779296875,34349.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695392847061156,1.0,0.0,0.0,3.743854284286499,3.7438788414001465,9.352573897558614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9864.8701171875,0.0,1627.4439697265625,1895.4371337890625,0.0,4037.14892578125,0.9264064431190492,1.0,0.0,3.0,1.0,0.0
17856240,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7883214950561523,0.406842440366745,0.3709240853786468,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9139786958694458,0.6404559016227722,0.6096549034118652,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9213860630989076,0.6548647880554199,0.4598590731620788,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.813522219657898,0.4474276602268219,0.4285953938961029,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6641384959220886,0.2406385093927383,1.1106411218643188,285.00299072265625,284.95001220703125,299.8127136230469,293.1268310546875,297.9712219238281,297.1725769042969,285.0019836425781,1.0,0.7490809559822083,0.3085392713546753,0.3085392713546753,1.0,1.0,-3.975069999694824,0.9176220893859864,3.057447910308838,-0.2824604213237762,0.9755277633666992,0.9755277633666992,0.0,254.21258544921875,260.0,69214.7421875,0.0,5315.5068359375,1.0,278.5428466796875,282.9002990722656,296.1072082519531,300.5073547363281,293.1499938964844,293.1499938964844,278.25,33773.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677887558937072,1.0,0.0,0.0,3.7977349758148193,3.797760009765625,9.623711321182782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10606.560546875,0.0,1686.491943359375,1895.4371337890625,0.0,4021.70361328125,0.936947464942932,1.0,0.0,3.0,1.0,0.0
17856300,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7870495915412903,0.4062947332859039,0.3707561790943146,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.91227787733078,0.6396396160125732,0.609237790107727,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9201771020889282,0.6550119519233704,0.4602583050727844,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.812462329864502,0.4472464621067047,0.4286893606185913,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6632331013679504,0.240535020828247,1.110990285873413,284.8802795410156,284.95001220703125,299.8031921386719,293.1311340332031,297.9662780761719,297.1697998046875,284.8792724609375,1.0,0.7497824430465698,0.3083951771259308,0.3083951771259308,1.0,1.0,-3.975416898727417,0.917205810546875,3.058210849761963,-0.2828679382801056,0.8898854851722717,0.8898854851722717,0.0,255.69268798828125,260.0,70249.21875,0.0,5326.65478515625,1.0,278.2953186035156,282.7592163085937,296.1584167480469,300.7342834472656,293.1499938964844,293.1499938964844,278.25,37533.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731116890907288,1.0,0.0,0.0,3.7657949924468994,3.7658205032348633,9.462516459279868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10296.4609375,0.0,1677.6893310546875,1895.4371337890625,0.0,4068.564208984375,0.9305235743522644,1.0,0.0,3.0,1.0,0.0
17856360,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.785067617893219,0.4056176543235779,0.3702197968959808,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.909810185432434,0.6386623382568359,0.6084082722663879,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.918115258216858,0.6550050973892212,0.4603042900562286,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8107736110687256,0.4469290673732757,0.4284848570823669,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6617910861968994,0.2403313815593719,1.1105501651763916,284.9013366699219,284.95001220703125,299.79364013671875,293.1354064941406,297.9605712890625,297.165771484375,284.9024658203125,1.0,0.7503052949905396,0.3082665801048279,0.3082665801048279,1.0,1.0,-3.9727859497070312,0.9160235524177552,3.056762456893921,-0.2831961810588836,0.8837101459503174,0.8837101459503174,0.0,257.6319274902344,263.0,69989.3671875,0.0,5331.52099609375,1.0,278.25701904296875,282.7770690917969,296.1521301269531,300.6754150390625,293.1499938964844,293.1499938964844,278.54998779296875,38396.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745032787322998,1.0,0.0,0.0,3.699280261993408,3.6993050575256334,9.131197771239384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9573.6201171875,0.0,1606.8607177734375,1895.4371337890625,0.0,4080.7626953125,0.9181033968925476,1.0,0.0,3.0,1.0,0.0
17856420,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7835642099380493,0.4054412841796875,0.3698761463165283,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9079027771949768,0.6381925940513611,0.6077677011489868,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9166422486305236,0.6555917859077454,0.4605301320552826,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8094731569290161,0.4469675421714782,0.4283963143825531,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6606802940368652,0.2403241991996765,1.1103142499923706,285.0118408203125,284.95001220703125,299.78399658203125,293.1396179199219,297.9576110839844,297.1656188964844,285.0126037597656,1.0,0.7508434057235718,0.3081380128860473,0.3081380128860473,1.0,1.0,-3.971323728561402,0.9151707291603088,3.056152820587158,-0.2836619615554809,0.9611637592315674,0.9611637592315674,0.0,259.20166015625,263.0,69066.1171875,0.0,5337.5771484375,1.0,278.5025329589844,282.9068908691406,296.1103820800781,300.4652404785156,293.1499938964844,293.1499938964844,278.54998779296875,34358.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969035506248474,1.0,0.0,0.0,3.7425270080566406,3.742551803588867,9.345944249616878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9871.181640625,0.0,1625.9693603515625,1895.4371337890625,0.0,4032.70751953125,0.9261166453361512,1.0,0.0,3.0,1.0,0.0
17856480,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7827292680740356,0.4053836762905121,0.3698675334453583,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9067409634590148,0.6378657817840576,0.60749751329422,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9159584641456604,0.6562909483909607,0.4610573053359985,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8087539672851562,0.4471245408058166,0.4285734891891479,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6600806713104248,0.2404121905565261,1.1108119487762451,285.0027160644531,284.95001220703125,299.7742919921875,293.143798828125,297.9554748535156,297.166748046875,285.0016784667969,1.0,0.7515352964401245,0.3080094158649444,0.3080094158649444,1.0,1.0,-3.9725496768951416,0.915055513381958,3.057494163513184,-0.2841508388519287,0.9747660160064696,0.9747660160064696,0.0,260.3443603515625,266.0,69227.046875,0.0,5349.22021484375,1.0,278.5428161621094,282.9028015136719,296.12384033203125,300.52508544921875,293.1499938964844,293.1499938964844,278.25,33784.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672632217407228,1.0,0.0,0.0,3.796220541000366,3.796245574951172,9.616037459636573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10612.615234375,0.0,1684.7696533203125,1895.4371337890625,0.0,4017.06005859375,0.936612069606781,1.0,0.0,3.0,1.0,0.0
17856540,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7814888954162598,0.4048135876655578,0.3696793019771576,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9051644206047058,0.6370147466659546,0.6070469617843628,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9147722125053406,0.6563482284545898,0.461395263671875,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8076779842376709,0.4469096660614013,0.4286361932754516,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6592125296592712,0.2403021454811096,1.1111334562301636,284.880126953125,284.95001220703125,299.7645263671875,293.14794921875,297.9505615234375,297.1640930175781,284.8791809082031,1.0,0.7522048354148865,0.3078808486461639,0.3078808486461639,1.0,1.0,-3.9726641178131104,0.9146302938461304,3.0580337047576904,-0.2845012247562408,0.8891354203224182,0.8891354203224182,0.0,261.8238220214844,266.0,70255.0390625,0.0,5359.623046875,1.0,278.2953491210937,282.7619934082031,296.17498779296875,300.7516784667969,293.1499938964844,293.1499938964844,278.25,37559.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972564935684204,1.0,0.0,0.0,3.763742685317993,3.763767957687378,9.452204494664328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10301.5068359375,0.0,1675.4669189453125,1895.4371337890625,0.0,4063.765625,0.930076003074646,1.0,0.0,3.0,1.0,0.0
17856600,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7795645594596863,0.4041151404380798,0.3691238760948181,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9029094576835632,0.6360053420066833,0.6061867475509644,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9127812385559082,0.6562502980232239,0.4613787531852722,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8059678077697754,0.4465599656105041,0.4284010231494903,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6578319668769836,0.2400927692651748,1.1106669902801514,284.9013977050781,284.95001220703125,299.7547302246094,293.15203857421875,297.94488525390625,297.1602478027344,284.90252685546875,1.0,0.7526968717575073,0.307752251625061,0.307752251625061,1.0,1.0,-3.969807147979736,0.9133906960487366,3.0564165115356445,-0.2848227024078369,0.8831092715263367,0.8831092715263367,0.0,263.759765625,269.0,69992.6328125,0.0,5363.724609375,1.0,278.2570495605469,282.7800598144531,296.1685485839844,300.6924133300781,293.1499938964844,293.1499938964844,278.54998779296875,38410.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973937451839447,1.0,0.0,0.0,3.6970229148864746,3.69704794883728,9.120058166445232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9578.3876953125,0.0,1604.38427734375,1895.4371337890625,0.0,4075.805419921875,0.917606234550476,1.0,0.0,3.0,1.0,0.0
17856660,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7781016826629639,0.4039154052734375,0.3687606453895569,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9011610746383668,0.6355013847351074,0.605515718460083,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9113535284996032,0.6567485332489014,0.4615426659584045,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8046444654464722,0.4465656578540802,0.4282823503017425,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.656766951084137,0.2400797307491302,1.1104069948196411,285.0116882324219,284.95001220703125,299.7448425292969,293.1560974121094,297.9418640136719,297.1600646972656,285.0124206542969,1.0,0.7532047033309937,0.3076441586017608,0.3076441586017608,1.0,1.0,-3.968122720718384,0.912545084953308,3.055577516555786,-0.2852177917957306,0.9604218006134032,0.9604218006134032,0.0,265.32733154296875,269.0,69069.1953125,0.0,5369.0439453125,1.0,278.5024719238281,282.9096984863281,296.126708984375,300.48211669921875,293.1499938964844,293.1499938964844,278.54998779296875,34359.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968463897705078,1.0,0.0,0.0,3.7403018474578857,3.740326404571533,9.334833634966344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9875.7958984375,0.0,1623.3990478515625,1895.4371337890625,0.0,4027.664306640625,0.9256194233894348,1.0,0.0,3.0,1.0,0.0
17856720,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7772826552391052,0.4038335680961609,0.3687310516834259,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9000723361968994,0.6351388692855835,0.605212926864624,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.910673975944519,0.6573632955551147,0.4620106816291809,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8039082288742065,0.4466887414455414,0.4284286201000213,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6561899781227112,0.2401612997055053,1.1108791828155518,285.0023498535156,284.95001220703125,299.73492431640625,293.1600952148437,297.9396057128906,297.1611633300781,285.0013122558594,1.0,0.7538657784461975,0.3075360655784607,0.3075360655784607,1.0,1.0,-3.969122886657715,0.9124398827552797,3.05668306350708,-0.2856318354606628,0.973779320716858,0.973779320716858,0.0,266.4704895019531,272.0,69226.7109375,0.0,5379.97509765625,1.0,278.5428161621094,282.9054870605469,296.1400451660156,300.5417175292969,293.1499938964844,293.1499938964844,278.25,33791.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666893482208252,1.0,0.0,0.0,3.793856620788574,3.79388165473938,9.60406509875611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10616.701171875,0.0,1682.0076904296875,1895.4371337890625,0.0,4011.986083984375,0.9360820651054382,1.0,0.0,3.0,1.0,0.0
17856780,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7760736346244812,0.4032412469387054,0.3685222864151001,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.898583710193634,0.6342548727989197,0.6047303676605225,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9095250964164734,0.657335638999939,0.4622907936573028,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8028233051300049,0.4464403986930847,0.4284599721431732,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6553574204444885,0.2400450110435485,1.1111738681793213,284.87994384765625,284.95001220703125,299.7249450683594,293.1640319824219,297.9347839355469,297.1587219238281,284.8790283203125,1.0,0.7545046806335449,0.3074279725551605,0.3074279725551605,1.0,1.0,-3.9690117835998535,0.9120253324508668,3.0569865703582764,-0.2859072089195251,0.8881678581237793,0.8881678581237793,0.0,267.94940185546875,272.0,70247.546875,0.0,5389.650390625,1.0,278.29541015625,282.7649841308594,296.19097900390625,300.7677307128906,293.1499938964844,293.1499938964844,278.25,37587.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971981942653656,1.0,0.0,0.0,3.760783910751343,3.760809421539306,9.437350172447624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10304.6083984375,0.0,1672.1904296875,1895.4371337890625,0.0,4058.64501953125,0.9294248819351196,1.0,0.0,3.0,1.0,0.0
17856840,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7742074131965637,0.402522325515747,0.3679482638835907,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8964191675186157,0.6332158446311951,0.6038414835929871,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.907628297805786,0.6571515202522278,0.4622151851654053,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8011292815208435,0.4460591971874237,0.4281946122646332,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6540359258651733,0.2398304939270019,1.1106830835342407,284.9015197753906,284.95001220703125,299.7149353027344,293.1679077148437,297.92919921875,297.15509033203125,284.9026184082031,1.0,0.754967451095581,0.3073198497295379,0.3073198497295379,1.0,1.0,-3.965939998626709,0.9107998609542848,3.055140256881714,-0.2861532270908355,0.8823428153991699,0.8823428153991699,0.0,269.8814697265625,275.0,69983.21875,0.0,5393.01513671875,1.0,278.2570495605469,282.7833251953125,296.184326171875,300.7080078125,293.1499938964844,293.1499938964844,278.54998779296875,38422.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733423590660096,1.0,0.0,0.0,3.6938674449920654,3.693892478942871,9.10449614366371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9581.548828125,0.0,1600.8651123046875,1895.4371337890625,0.0,4070.587646484375,0.9169136881828308,1.0,0.0,3.0,1.0,0.0
17856900,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.772786021232605,0.4023000001907348,0.367566168308258,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.894709587097168,0.6326800584793091,0.6031422019004822,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9062652587890624,0.6575658321380615,0.4623202681541443,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7998276948928833,0.4460330009460449,0.4280466139316559,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6530153751373291,0.2398122549057006,1.1104015111923218,285.01153564453125,284.95001220703125,299.7048645019531,293.1717529296875,297.9261169433594,297.1549377441406,285.0122375488281,1.0,0.75544673204422,0.3072117567062378,0.3072117567062378,1.0,1.0,-3.964046001434326,0.9099022150039672,3.0541439056396484,-0.2865400314331054,0.9594780206680298,0.9594780206680298,0.0,271.4461975097656,275.0,69060.6171875,0.0,5397.63232421875,1.0,278.5024108886719,282.9127197265625,296.1423645019531,300.49755859375,293.1499938964844,293.1499938964844,278.54998779296875,34359.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678677916526794,1.0,0.0,0.0,3.737248659133911,3.7372734546661377,9.319600735580024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9878.7373046875,0.0,1619.85107421875,1895.4371337890625,0.0,4022.40185546875,0.9249349236488342,1.0,0.0,3.0,1.0,0.0
17856960,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7719837427139282,0.402194619178772,0.3675161004066467,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8936362862586975,0.6322840452194214,0.6028088927268982,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9056022763252258,0.6581013798713684,0.4627323746681213,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7990953922271729,0.446122944355011,0.4281626343727112,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6524606347084045,0.239887923002243,1.11085045337677,285.001953125,284.95001220703125,299.6947631835937,293.175537109375,297.923828125,297.156005859375,285.0009155273437,1.0,0.7560787200927734,0.3071102499961853,0.3071102499961853,1.0,1.0,-3.964831829071045,0.909760057926178,3.055071830749512,-0.286929190158844,0.9725601077079772,0.9725601077079772,0.0,272.58953857421875,278.0,69214.890625,0.0,5407.880859375,1.0,278.54278564453125,282.90838623046875,296.1554870605469,300.55682373046875,293.1499938964844,293.1499938964844,278.25,33797.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966094136238098,1.0,0.0,0.0,3.790683031082153,3.790708065032959,9.588004559191177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10618.869140625,0.0,1678.2760009765625,1895.4371337890625,0.0,4006.7197265625,0.9353691935539246,1.0,0.0,3.0,1.0,0.0
17857020,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7708070278167725,0.4015811681747436,0.3672876060009002,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8921780586242676,0.6313697695732117,0.6022965908050537,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.90450918674469,0.6579954624176025,0.4629587233066559,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7980258464813232,0.4458424150943756,0.4281635582447052,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6516627073287964,0.2397660315036773,1.1111208200454712,284.8797912597656,284.95001220703125,299.68463134765625,293.17926025390625,297.91912841796875,297.15380859375,284.87890625,1.0,0.7566889524459839,0.3070087134838104,0.3070087134838104,1.0,1.0,-3.964509725570679,0.9093111157417296,3.0551986694335938,-0.2871782481670379,0.8870032429695129,0.8870032429695129,0.0,274.0672302246094,278.0,70228.25,0.0,5416.86572265625,1.0,278.2955017089844,282.76824951171875,296.2061767578125,300.7822265625,293.1499938964844,293.1499938964844,278.25,37617.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971381902694702,1.0,0.0,0.0,3.75698184967041,3.757007122039795,9.418276931683068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10305.896484375,0.0,1667.938720703125,1895.4371337890625,0.0,4053.370849609375,0.9285847544670104,1.0,0.0,3.0,1.0,0.0
17857080,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7689909338951111,0.4008401334285736,0.3666931092739105,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8900595307350159,0.6302992701530457,0.6013768315315247,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9027256965637208,0.6577324271202087,0.4628283679485321,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7963593602180481,0.4454297125339508,0.4278678297996521,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6503918766975403,0.239546313881874,1.1106058359146118,284.9017639160156,284.95001220703125,299.67437744140625,293.18292236328125,297.9136657714844,297.1504211425781,284.90289306640625,1.0,0.7571268677711487,0.3069066405296325,0.3069066405296325,1.0,1.0,-3.961223125457764,0.9080491065979004,3.053174018859864,-0.2873992025852203,0.8814127445220947,0.8814127445220947,0.0,276.004150390625,281.0,69960.546875,0.0,5419.55322265625,1.0,278.2575378417969,282.7869873046875,296.1991882324219,300.7211608886719,293.1499938964844,293.1499938964844,278.54998779296875,38429.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727320671081544,1.0,0.0,0.0,3.689709186553955,3.6897339820861816,9.084009207072086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9582.4619140625,0.0,1596.175537109375,1895.4371337890625,0.0,4065.232666015625,0.9159943461418152,1.0,0.0,3.0,1.0,0.0
17857140,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7676215171813965,0.4005998373031616,0.3662964701652527,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8884024620056152,0.62973952293396,0.6006568074226379,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9014474153518676,0.6580728888511658,0.4628811478614807,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7950904369354248,0.4453749656677246,0.4276935458183288,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6494211554527283,0.239524632692337,1.1103092432022097,285.0113830566406,284.95001220703125,299.66424560546875,293.1864929199219,297.9106140136719,297.1503295898437,285.0120544433594,1.0,0.7575778961181641,0.306805670261383,0.306805670261383,1.0,1.0,-3.9591572284698486,0.9071300625801086,3.0520269870758057,-0.2877578139305115,0.9583668112754822,0.9583668112754822,0.0,277.55535888671875,281.0,69042.3671875,0.0,5423.51123046875,1.0,278.5023193359375,282.9159851074219,296.1571044921875,300.511474609375,293.1499938964844,293.1499938964844,278.54998779296875,34355.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672616720199584,1.0,0.0,0.0,3.733474016189575,3.733498573303223,9.300783858634531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9880.1962890625,0.0,1615.448974609375,1895.4371337890625,0.0,4017.04638671875,0.9240853190422058,1.0,0.0,3.0,1.0,0.0
17857200,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7668378353118896,0.4004722833633423,0.3662272095680237,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.887347936630249,0.6293128132820129,0.6002957224845886,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9008030891418456,0.658541202545166,0.4632448256015777,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7943642735481262,0.4454334378242492,0.4277808666229248,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.648888885974884,0.2395951449871063,1.1107382774353027,285.00152587890625,284.95001220703125,299.65399169921875,293.19000244140625,297.9082946777344,297.1514587402344,285.00048828125,1.0,0.7581835985183716,0.3067041337490082,0.3067041337490082,1.0,1.0,-3.959750652313232,0.9069368839263916,3.052813768386841,-0.2881421744823456,0.9711674451828004,0.9711674451828004,0.0,278.69793701171875,284.0,69194.265625,0.0,5433.13720703125,1.0,278.5427551269531,282.91143798828125,296.1700134277344,300.5704345703125,293.1499938964844,293.1499938964844,278.25,33800.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654945731163024,1.0,0.0,0.0,3.786851167678833,3.786876201629639,9.56863004830666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10619.4267578125,0.0,1673.742431640625,1895.4371337890625,0.0,4001.410888671875,0.9345062971115112,1.0,0.0,3.0,1.0,0.0
17857260,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7656946182250977,0.3998393416404724,0.3659800887107849,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8859230279922485,0.6283712983131409,0.599756121635437,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8997496366500854,0.658371090888977,0.4634262323379516,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7933117747306824,0.4451225697994232,0.427752822637558,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6481245756149292,0.2394683510065078,1.1109867095947266,284.8796691894531,284.95001220703125,299.6437072753906,293.1934814453125,297.9037170410156,297.1495056152344,284.8788452148437,1.0,0.7587680220603943,0.3066059052944183,0.3066059052944183,1.0,1.0,-3.959239006042481,0.9064472913742064,3.0527915954589844,-0.288377434015274,0.8857005834579468,0.8857005834579468,0.0,280.1737670898437,284.0,70199.765625,0.0,5441.49267578125,1.0,278.2955627441406,282.7717590332031,296.22039794921875,300.795166015625,293.1499938964844,293.1499938964844,278.25,37647.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970780313014984,1.0,0.0,0.0,3.752485990524292,3.7525112628936768,9.395749884788528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10305.6708984375,0.0,1662.88232421875,1895.4371337890625,0.0,4048.078857421875,0.927589476108551,1.0,0.0,3.0,1.0,0.0
17857320,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7639477252960205,0.3990847170352936,0.365372747182846,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8838749527931213,0.6272826194763184,0.5988180041313171,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.898021399974823,0.6580232977867126,0.4632461965084076,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7916913628578186,0.4446841478347778,0.4274317026138305,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6469160914421082,0.2392491847276687,1.1104620695114136,284.90191650390625,284.95001220703125,299.6334228515625,293.19683837890625,297.89849853515625,297.146484375,284.90301513671875,1.0,0.7591798901557922,0.3065076470375061,0.3065076470375061,1.0,1.0,-3.955797433853149,0.9051573872566224,3.050640106201172,-0.288582295179367,0.8804283738136292,0.8804283738136292,0.0,282.0951232910156,287.0,69934.1796875,0.0,5443.5537109375,1.0,278.2571105957031,282.7907409667969,296.2131652832031,300.7344970703125,293.1499938964844,293.1499938964844,278.54998779296875,38439.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721264243125916,1.0,0.0,0.0,3.685314178466797,3.685338973999024,9.062380854629736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9583.8037109375,0.0,1591.245849609375,1895.4371337890625,0.0,4059.914306640625,0.915026307106018,1.0,0.0,3.0,1.0,0.0
17857380,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.76261305809021,0.3988218605518341,0.3649572432041168,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8822518587112427,0.6266921162605286,0.5980707406997681,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8967375159263611,0.6582670211791992,0.4632340371608734,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7904402613639832,0.4445995986461639,0.4272300899028778,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6459844708442688,0.2392282485961914,1.1101677417755127,285.01129150390625,284.95001220703125,299.62310791015625,293.2001647949219,297.8954467773437,297.146484375,285.0119323730469,1.0,0.7596102356910706,0.3064094185829162,0.3064094185829162,1.0,1.0,-3.953549385070801,0.904198944568634,3.0493505001068115,-0.2889274060726166,0.9571713805198668,0.9571713805198668,0.0,283.651611328125,287.0,69016.734375,0.0,5446.94873046875,1.0,278.502197265625,282.9194641113281,296.1707763671875,300.5238647460937,293.1499938964844,293.1499938964844,278.54998779296875,34347.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666611552238464,1.0,0.0,0.0,3.72913122177124,3.729155778884888,9.279159485231504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9880.4931640625,0.0,1610.3690185546875,1895.4371337890625,0.0,4011.736572265625,0.9231080412864684,1.0,0.0,3.0,1.0,0.0
