time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857440,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7618489861488342,0.3986735045909881,0.3648700416088104,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8812185525894165,0.6262373924255371,0.5976844429969788,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8960782885551453,0.6586508750915527,0.4635359942913055,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7897218465805054,0.4446286261081695,0.4272905886173248,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6454781889915466,0.239298939704895,1.1106019020080566,285.0011291503906,284.95001220703125,299.6127624511719,293.2033996582031,297.8931579589844,297.1476745605469,285.00006103515625,1.0,0.7601928114891052,0.306311160326004,0.306311160326004,1.0,1.0,-3.9539737701416016,0.903971254825592,3.0500025749206543,-0.2892971634864807,0.969653069972992,0.969653069972992,0.0,284.7933959960937,290.0,69166.0,0.0,5456.02197265625,1.0,278.542724609375,282.9146728515625,296.1834716796875,300.5824890136719,293.1499938964844,293.1499938964844,278.25,33800.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649031162261964,1.0,0.0,0.0,3.7825090885162354,3.782533884048462,9.546698720441782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10618.654296875,0.0,1668.5958251953125,1895.4371337890625,0.0,3996.170654296875,0.9335228204727172,1.0,0.0,3.0,1.0,0.0
17857500,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7607397437095642,0.3980225622653961,0.3646056056022644,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8798289895057678,0.625271201133728,0.5971200466156006,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8950244784355164,0.658392608165741,0.4636591672897339,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7886878848075867,0.4442894756793976,0.42723548412323,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6447501182556152,0.2391733676195144,1.1108533143997192,284.8795166015625,284.95001220703125,299.6024169921875,293.20654296875,297.8888244628906,297.14605712890625,284.8787536621094,1.0,0.7607545852661133,0.3062129318714142,0.3062129318714142,1.0,1.0,-3.953295946121216,0.9034374356269836,3.049858331680298,-0.2895288467407226,0.8842504620552063,0.8842504620552063,0.0,286.2672424316406,290.0,70161.9453125,0.0,5463.81884765625,1.0,278.2956848144531,282.775390625,296.2334899902344,300.80645751953125,293.1499938964844,293.1499938964844,278.25,37679.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701898097991944,1.0,0.0,0.0,3.747414112091065,3.747439384460449,9.3703681613988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10303.916015625,0.0,1657.1763916015625,1895.4371337890625,0.0,4042.880615234375,0.9264649748802184,1.0,0.0,3.0,1.0,0.0
17857560,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7590520977973938,0.3972524404525757,0.3639836609363556,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8778419494628906,0.6241617202758789,0.5961610078811646,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8933155536651611,0.657964289188385,0.4634188115596771,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7871060967445374,0.4438256323337555,0.4268893301486969,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6435976028442383,0.2389557659626007,1.1103368997573853,284.902099609375,284.95001220703125,299.592041015625,293.2096252441406,297.88385009765625,297.1434631347656,284.9031982421875,1.0,0.7611457109451294,0.3061304688453674,0.3061304688453674,1.0,1.0,-3.949704170227051,0.9021592736244202,3.0475449562072754,-0.2896791696548462,0.8792450428009033,0.8792450428009033,0.0,288.182861328125,293.0,69893.375,0.0,5465.33544921875,1.0,278.25714111328125,282.79461669921875,296.2259216308594,300.7451477050781,293.1499938964844,293.1499938964844,278.54998779296875,38449.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715292453765868,1.0,0.0,0.0,3.6800577640533447,3.6800825595855713,9.036548362928444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9582.6552734375,0.0,1585.34375,1895.4371337890625,0.0,4054.66650390625,0.9138703942298888,1.0,0.0,3.0,1.0,0.0
17857620,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7577605247497559,0.3969711065292358,0.3635532855987549,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8762646913528442,0.623547375202179,0.5953932404518127,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8920446634292603,0.6581434607505798,0.4633573889732361,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7858820557594299,0.4437148571014404,0.4266637563705444,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.642707347869873,0.2389336228370666,1.1100434064865112,285.01104736328125,284.95001220703125,299.5816650390625,293.2126159667969,297.8808898925781,297.1435852050781,285.0116271972656,1.0,0.7615562081336975,0.3060480058193207,0.3060480058193207,1.0,1.0,-3.947312355041504,0.9012175798416138,3.0460946559906006,-0.2899657487869262,0.9556782841682434,0.9556782841682434,0.0,289.7353820800781,293.0,68976.2421875,0.0,5468.224609375,1.0,278.5020751953125,282.9228515625,296.1832580566406,300.5341796875,293.1499938964844,293.1499938964844,278.54998779296875,34343.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660640954971312,1.0,0.0,0.0,3.7240517139434814,3.724076271057129,9.25389826988976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9878.5634765625,0.0,1604.481689453125,1895.4371337890625,0.0,4006.4541015625,0.9219672679901124,1.0,0.0,3.0,1.0,0.0
17857680,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7570154070854187,0.3968028128147125,0.3634489178657532,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8752530813217163,0.623066782951355,0.5949835181236267,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8913826942443848,0.6584692001342773,0.463617205619812,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7851718664169312,0.4437165558338165,0.4266992509365082,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6422223448753357,0.2390014380216598,1.1104698181152344,285.00048828125,284.95001220703125,299.5712890625,293.2155456542969,297.8786315917969,297.1448669433594,284.9994201660156,1.0,0.7621182203292847,0.3059655427932739,0.3059655427932739,1.0,1.0,-3.947582244873047,0.9010033011436462,3.046578884124756,-0.2902770340442657,0.9677515029907228,0.9677515029907228,0.0,290.8775634765625,296.0,69120.28125,0.0,5476.796875,1.0,278.5426940917969,282.9177551269531,296.19561767578125,300.5922546386719,293.1499938964844,293.1499938964844,278.25,33806.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643061757087708,1.0,0.0,0.0,3.777311086654663,3.7773358821868896,9.520478556623856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10614.95703125,0.0,1662.492919921875,1895.4371337890625,0.0,3990.87744140625,0.9323519468307496,1.0,0.0,3.0,1.0,0.0
17857740,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7559389472007751,0.396135151386261,0.3631680607795715,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8738995790481567,0.6220790147781372,0.594396710395813,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.890341579914093,0.6581613421440125,0.4637030661106109,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7841573357582092,0.4433523118495941,0.4266195297241211,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6415242552757263,0.2388722449541092,1.1107076406478882,284.8792419433594,284.95001220703125,299.5608825683594,293.2183532714844,297.8744812011719,297.1435546875,284.8785095214844,1.0,0.7626597285270691,0.3058830797672272,0.3058830797672272,1.0,1.0,-3.946751594543457,0.9004836082458496,3.0462679862976074,-0.2904508411884308,0.8824043869972229,0.8824043869972229,0.0,292.3504333496094,296.0,70101.984375,0.0,5484.0830078125,1.0,278.2958068847656,282.7789306640625,296.2452392578125,300.81512451171875,293.1499938964844,293.1499938964844,278.25,37726.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695841670036316,1.0,0.0,0.0,3.741209745407105,3.74123477935791,9.339365760752116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10298.7880859375,0.0,1650.27001953125,1895.4371337890625,0.0,4037.544921875,0.9250936508178712,1.0,0.0,3.0,1.0,0.0
17857800,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7543097138404846,0.3953518867492676,0.3625331223011017,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8719754815101624,0.620953381061554,0.5934205055236816,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8886717557907104,0.6576946973800659,0.4634325504302978,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7826162576675415,0.442867636680603,0.4262519478797912,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.640419065952301,0.2386510372161865,1.1101751327514648,284.9022216796875,284.95001220703125,299.55047607421875,293.2210998535156,297.8697509765625,297.14129638671875,284.9032897949219,1.0,0.7630327343940735,0.3058006167411804,0.3058006167411804,1.0,1.0,-3.943028926849365,0.8991740345954895,3.0438549518585205,-0.2905954420566559,0.8776761889457703,0.8776761889457703,0.0,294.25994873046875,299.0,69826.8359375,0.0,5485.115234375,1.0,278.2572021484375,282.7984924316406,296.2372436523437,300.7528686523437,293.1499938964844,293.1499938964844,278.54998779296875,38472.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709043502807616,1.0,0.0,0.0,3.673462867736816,3.673487663269043,9.00418910987355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9578.1298828125,0.0,1578.0506591796875,1895.4371337890625,0.0,4049.170166015625,0.9124176502227784,1.0,0.0,3.0,1.0,0.0
17857860,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7530612349510193,0.3950544893741607,0.3620899319648742,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8704465627670288,0.6203202605247498,0.5926366448402405,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8874294757843018,0.6578372716903687,0.4633455872535705,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7814222574234009,0.4427357614040375,0.4260069131851196,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.639564037322998,0.2386246025562286,1.1098642349243164,285.0106811523437,284.95001220703125,299.5400695800781,293.2237548828125,297.8668518066406,297.1415405273437,285.01123046875,1.0,0.7634261846542358,0.3057382702827453,0.3057382702827453,1.0,1.0,-3.9405152797698975,0.898265540599823,3.0422496795654297,-0.2908134758472442,0.953778862953186,0.953778862953186,0.0,295.8080139160156,299.0,68911.0078125,0.0,5487.564453125,1.0,278.5019226074219,282.9261779785156,296.1942443847656,300.54150390625,293.1499938964844,293.1499938964844,278.54998779296875,34341.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654272794723512,1.0,0.0,0.0,3.717668294906616,3.717692852020264,9.222201242664596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9873.1015625,0.0,1597.123291015625,1895.4371337890625,0.0,4000.814697265625,0.9205361008644104,1.0,0.0,3.0,1.0,0.0
17857920,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7523358464241028,0.3948684334754944,0.3619703650474548,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8694596886634827,0.6198187470436096,0.592208206653595,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8867761492729187,0.6581251621246338,0.4635796844959259,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7807239294052124,0.4427151381969452,0.4260221421718597,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.639096736907959,0.238687589764595,1.1102710962295532,284.999755859375,284.95001220703125,299.5296936035156,293.226318359375,297.8646240234375,297.142822265625,284.9986877441406,1.0,0.7639704346656799,0.3056759238243103,0.3056759238243103,1.0,1.0,-3.940652370452881,0.8980857133865356,3.0425667762756348,-0.2910517156124115,0.9653986692428588,0.9653986692428588,0.0,296.9503173828125,302.0,69049.765625,0.0,5495.701171875,1.0,278.5426330566406,282.9208068847656,296.206298828125,300.5989685058594,293.1499938964844,293.1499938964844,278.25,33814.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636619687080384,1.0,0.0,0.0,3.770780086517334,3.770804882049561,9.487585543865862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10607.20703125,0.0,1654.85009765625,1895.4371337890625,0.0,3985.1611328125,0.9308833479881288,1.0,0.0,3.0,1.0,0.0
17857980,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7512925863265991,0.3941868245601654,0.3616751730442047,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8681450486183167,0.6188144087791443,0.5916035771369934,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8857565522193909,0.657785177230835,0.4636411368846893,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7797320485115051,0.4423308670520782,0.4259224534034729,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.638425350189209,0.2385539561510086,1.110488772392273,284.8789978027344,284.95001220703125,299.519287109375,293.2287902832031,297.86065673828125,297.1417541503906,284.8783569335937,1.0,0.7644946575164795,0.3056135773658752,0.3056135773658752,1.0,1.0,-3.939692497253418,0.8976014852523804,3.042091131210327,-0.2911532521247864,0.8801910281181335,0.8801910281181335,0.0,298.4216613769531,302.0,70015.4765625,0.0,5502.546875,1.0,278.29595947265625,282.7826232910156,296.25555419921875,300.8207092285156,293.1499938964844,293.1499938964844,278.25,37780.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689285755157472,1.0,0.0,0.0,3.733515977859497,3.733541011810303,9.300992473981752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10289.6845703125,0.0,1641.70751953125,1895.4371337890625,0.0,4031.764404296875,0.9233929514884948,1.0,0.0,3.0,1.0,0.0
17858040,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7497214078903198,0.3933939039707184,0.3610299825668335,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8662865161895752,0.6176775097846985,0.5906146168708801,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8841338157653809,0.6572974324226379,0.4633523225784302,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.778235137462616,0.4418301880359649,0.425538033246994,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.637363851070404,0.238329604268074,1.1099387407302856,284.9024658203125,284.95001220703125,299.5089111328125,293.23114013671875,297.8560791015625,297.1397399902344,284.9035339355469,1.0,0.7648529410362244,0.3055512011051178,0.3055512011051178,1.0,1.0,-3.935868740081787,0.8963353633880615,3.0395336151123047,-0.2912264764308929,0.8758396506309509,0.8758396506309509,0.0,300.32379150390625,305.0,69735.125,0.0,5503.18017578125,1.0,278.2572326660156,282.8025207519531,296.24713134765625,300.7574768066406,293.1499938964844,293.1499938964844,278.54998779296875,38492.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702271819114684,1.0,0.0,0.0,3.665446519851685,3.665471076965332,8.964933613242465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9570.3232421875,0.0,1569.1475830078125,1895.4371337890625,0.0,4043.209716796875,0.9106502532958984,1.0,0.0,3.0,1.0,0.0
17858100,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7485166192054749,0.3930833339691162,0.3605767786502838,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8648085594177246,0.6170291900634766,0.5898186564445496,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8829288482666016,0.6574212908744812,0.4632518291473388,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7770746350288391,0.4416808485984802,0.425277441740036,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6365420818328857,0.2382995784282684,1.1096127033233645,285.0103759765625,284.95001220703125,299.4985046386719,293.2334289550781,297.85321044921875,297.1400451660156,285.0108642578125,1.0,0.7652330994606018,0.3054888546466827,0.3054888546466827,1.0,1.0,-3.9332666397094727,0.8954076766967773,3.037858963012696,-0.2914381921291351,0.9515730142593384,0.9515730142593384,0.0,301.86590576171875,305.0,68821.8125,0.0,5505.287109375,1.0,278.5017395019531,282.9295959472656,296.2037658691406,300.5457763671875,293.1499938964844,293.1499938964844,278.54998779296875,34334.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647380113601683,1.0,0.0,0.0,3.709925413131714,3.7099497318267822,9.183826250591664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9864.2021484375,0.0,1588.202880859375,1895.4371337890625,0.0,3994.70654296875,0.9187985062599182,1.0,0.0,3.0,1.0,0.0
17858160,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7478118538856506,0.392881840467453,0.3604441583156585,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8638485074043274,0.6165094375610352,0.5893741846084595,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8822932243347168,0.6576913595199585,0.4634730815887451,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.776390552520752,0.4416406750679016,0.4252752065658569,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6360917687416077,0.2383583784103393,1.1100026369094849,284.99908447265625,284.95001220703125,299.4881591796875,293.235595703125,297.8510131835937,297.1413879394531,284.9979858398437,1.0,0.7657634615898132,0.3054322898387909,0.3054322898387909,1.0,1.0,-3.93330192565918,0.8952191472053528,3.0380825996398926,-0.291655570268631,0.9627522230148317,0.9627522230148317,0.0,303.0077514648437,308.0,68956.390625,0.0,5513.08203125,1.0,278.5426025390625,282.9239501953125,296.2154846191406,300.6026611328125,293.1499938964844,293.1499938964844,278.25,33819.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629667401313782,1.0,0.0,0.0,3.76296639442444,3.762991189956665,9.448306741433043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10595.802734375,0.0,1645.697998046875,1895.4371337890625,0.0,3978.987060546875,0.929122030735016,1.0,0.0,3.0,1.0,0.0
17858220,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7468017935752869,0.3921888470649719,0.3601367771625519,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8625743985176086,0.6154912114143372,0.5887541770935059,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8813052177429199,0.657341718673706,0.4635247886180877,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7754236459732056,0.4412389993667602,0.4251580536365509,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6354456543922424,0.2382212877273559,1.1102033853530884,284.8788757324219,284.95001220703125,299.4778137207031,293.2376708984375,297.8471984863281,297.1404724121094,284.8782958984375,1.0,0.7662744522094727,0.3053756952285766,0.3053756952285766,1.0,1.0,-3.932245969772339,0.8947292566299438,3.037516832351685,-0.2917359471321106,0.8777387142181396,0.8777387142181396,0.0,304.47674560546875,308.0,69906.09375,0.0,5519.5869140625,1.0,278.296142578125,282.78643798828125,296.2643737792969,300.8232727050781,293.1499938964844,293.1499938964844,278.25,37833.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682278633117676,1.0,0.0,0.0,3.7245163917541504,3.724541664123535,9.256207817998074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10277.1357421875,0.0,1631.664306640625,1895.4371337890625,0.0,4025.5810546875,0.9214000105857848,1.0,0.0,3.0,1.0,0.0
17858280,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7452874183654785,0.3913890719413757,0.3594836294651031,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.86078280210495,0.6143483519554138,0.5877559185028076,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8797402381896973,0.6568569540977478,0.4632337093353271,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7739728093147278,0.4407248795032501,0.4247591197490692,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6344251036643982,0.2379952073097229,1.1096408367156982,284.9028015136719,284.95001220703125,299.46746826171875,293.2396545410156,297.8426208496094,297.138427734375,284.90386962890625,1.0,0.7666223645210266,0.3053191304206848,0.3053191304206848,1.0,1.0,-3.9283599853515625,0.8934668898582458,3.034893035888672,-0.2917892336845398,0.8738118410110474,0.8738118410110474,0.0,306.3699951171875,311.0,69621.5546875,0.0,5519.9375,1.0,278.2572937011719,282.80670166015625,296.2554931640625,300.7591552734375,293.1499938964844,293.1499938964844,278.54998779296875,38509.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695106148719788,1.0,0.0,0.0,3.656189203262329,3.656213760375977,8.91970728389424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9559.640625,0.0,1558.87451171875,1895.4371337890625,0.0,4036.896728515625,0.9086058735847472,1.0,0.0,3.0,1.0,0.0
17858340,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7441257238388062,0.3910676538944244,0.3590225875377655,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8593586683273315,0.6136904954910278,0.5869532823562622,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8785837292671204,0.6569861173629761,0.4631361365318298,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7728477716445923,0.4405602514743805,0.4244850873947143,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6336351037025452,0.2379629760980606,1.1093053817749023,285.0101013183594,284.95001220703125,299.4571533203125,293.24151611328125,297.8398742675781,297.13885498046875,285.01055908203125,1.0,0.7669941782951355,0.3052625358104706,0.3052625358104706,1.0,1.0,-3.9257116317749023,0.8925473093986511,3.033164501190185,-0.291980117559433,0.9491606950759888,0.9491606950759888,0.0,307.9047546386719,311.0,68713.3203125,0.0,5521.828125,1.0,278.50152587890625,282.9330749511719,296.2117614746094,300.5472412109375,293.1499938964844,293.1499938964844,278.54998779296875,34323.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640140533447266,1.0,0.0,0.0,3.701083421707153,3.7011075019836426,9.140101724369742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9852.451171875,0.0,1578.0245361328125,1895.4371337890625,0.0,3988.28564453125,0.9168110489845276,1.0,0.0,3.0,1.0,0.0
17858400,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7434417605400085,0.3908527493476867,0.358878880739212,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8584274649620056,0.613154411315918,0.5864962339401245,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8779770731925964,0.6572623252868652,0.4633612036705017,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.772179901599884,0.4405026137828827,0.4244673550128937,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6332015991210938,0.2380187958478927,1.1096839904785156,284.9984130859375,284.95001220703125,299.4468688964844,293.2432861328125,297.8377685546875,297.1402893066406,284.997314453125,1.0,0.7675154805183411,0.3052059710025787,0.3052059710025787,1.0,1.0,-3.925684690475464,0.8923433423042297,3.033341407775879,-0.2921950221061706,0.9598918557167052,0.9598918557167052,0.0,309.0456848144531,314.0,68845.421875,0.0,5529.4033203125,1.0,278.5425109863281,282.92706298828125,296.22314453125,300.6036682128906,293.1499938964844,293.1499938964844,278.25,33818.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622442722320556,1.0,0.0,0.0,3.754159927368164,3.754184484481812,9.404134289070498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10581.3427734375,0.0,1635.38134765625,1895.4371337890625,0.0,3972.566162109375,0.9271345734596252,1.0,0.0,3.0,1.0,0.0
17858460,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.742463231086731,0.3901504576206207,0.3585609197616577,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8571935296058655,0.6121249198913574,0.5858623385429382,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8770303130149841,0.6569265723228455,0.4634194076061249,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7712387442588806,0.4400855600833893,0.4243344366550445,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6325787305831909,0.2378793805837631,1.1098722219467163,284.8788146972656,284.95001220703125,299.4366149902344,293.24493408203125,297.8339538574219,297.1393737792969,284.8783264160156,1.0,0.7680177092552185,0.3051510751247406,0.3051510751247406,1.0,1.0,-3.924567222595215,0.8918425440788269,3.032724618911743,-0.2922698557376861,0.8751410245895386,0.8751410245895386,0.0,310.5127258300781,314.0,69779.234375,0.0,5535.67919921875,1.0,278.2963256835937,282.79034423828125,296.2716369628906,300.8231201171875,293.1499938964844,293.1499938964844,278.25,37885.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675059914588928,1.0,0.0,0.0,3.714521408081055,3.714546442031861,9.206594313582172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10261.8291015625,0.0,1620.5029296875,1895.4371337890625,0.0,4019.205810546875,0.9191842675209044,1.0,0.0,3.0,1.0,0.0
17858520,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7410023212432861,0.3893463313579559,0.3579018712043762,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8554683923721313,0.6109781861305237,0.5848576426506042,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8755322098731995,0.6564674377441406,0.4631420075893402,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.769834578037262,0.4395603239536285,0.4239230751991272,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6315958499908447,0.2376530021429062,1.1093025207519531,284.9032592773437,284.95001220703125,299.4263610839844,293.2464599609375,297.8295593261719,297.13751220703125,284.904296875,1.0,0.7683601379394531,0.3050961792469024,0.3050961792469024,1.0,1.0,-3.92065691947937,0.8905799388885498,3.0300769805908203,-0.2923185229301452,0.871681809425354,0.871681809425354,0.0,312.3969421386719,317.0,69492.140625,0.0,5535.86669921875,1.0,278.25738525390625,282.8109741210937,296.26226806640625,300.7581787109375,293.1499938964844,293.1499938964844,278.54998779296875,38521.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687796235084534,1.0,0.0,0.0,3.64606523513794,3.646089553833008,8.870378565006831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9546.75,0.0,1547.6417236328125,1895.4371337890625,0.0,4030.4501953125,0.9063655734062196,1.0,0.0,3.0,1.0,0.0
17858580,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7398808002471924,0.3890161514282226,0.3574349582195282,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8540962338447571,0.6103108525276184,0.5840486288070679,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8744325637817383,0.6566236019134521,0.4630626440048218,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.768745481967926,0.4393825232982635,0.4236375987529754,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6308349370956421,0.237619861960411,1.1089637279510498,285.0098876953125,284.95001220703125,299.4161682128906,293.2478942871094,297.82684326171875,297.1379699707031,285.0102844238281,1.0,0.7687280178070068,0.3050412833690643,0.3050412833690643,1.0,1.0,-3.917997121810913,0.889663577079773,3.0283334255218506,-0.2925036549568176,0.9466333985328674,0.9466333985328674,0.0,313.9248352050781,317.0,68590.7578125,0.0,5537.654296875,1.0,278.5013122558594,282.9365539550781,296.2181396484375,300.546142578125,293.1499938964844,293.1499938964844,278.54998779296875,34306.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632818698883056,1.0,0.0,0.0,3.691473960876465,3.691498041152954,9.092700565815904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9838.4970703125,0.0,1566.98388671875,1895.4371337890625,0.0,3981.786376953125,0.9146480560302734,1.0,0.0,3.0,1.0,0.0
17858640,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7392165064811707,0.388789564371109,0.357281744480133,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8531935811042786,0.6097615957260132,0.5835805535316467,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8738632798194885,0.6569268107414246,0.4633060693740845,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7680947184562683,0.4393093883991241,0.4236062169075012,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.630416989326477,0.2376736551523208,1.1093355417251587,284.9977722167969,284.95001220703125,299.4059753417969,293.24920654296875,297.8248291015625,297.13946533203125,284.9966735839844,1.0,0.7692446112632751,0.3049863874912262,0.3049863874912262,1.0,1.0,-3.9179399013519287,0.8894575238227844,3.028482437133789,-0.2927123308181762,0.9569269418716432,0.9569269418716432,0.0,315.0654296875,320.0,68721.25,0.0,5545.1162109375,1.0,278.5424499511719,282.93023681640625,296.2291259765625,300.6020812988281,293.1499938964844,293.1499938964844,278.25,33814.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96151864528656,1.0,0.0,0.0,3.7446343898773193,3.744658946990967,9.356472219224088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10564.5576171875,0.0,1624.248291015625,1895.4371337890625,0.0,3966.11181640625,0.9249829649925232,1.0,0.0,3.0,1.0,0.0
17858700,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7382671236991882,0.3880800008773803,0.3569548726081848,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8519998788833618,0.6087232828140259,0.5829357504844666,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8729658722877502,0.6566251516342163,0.4633849859237671,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7671800851821899,0.4388793110847473,0.4234595596790313,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6298153400421143,0.2375329881906509,1.1095157861709597,284.8788452148437,284.95001220703125,299.3958435058594,293.2504272460937,297.82110595703125,297.1386413574219,284.87847900390625,1.0,0.7697425484657288,0.304931491613388,0.304931491613388,1.0,1.0,-3.916794538497925,0.8889498710632324,3.0278446674346924,-0.2927875816822052,0.8724833726882935,0.8724833726882935,0.0,316.53076171875,320.0,69639.9609375,0.0,5551.2724609375,1.0,278.2965393066406,282.7942810058594,296.2771911621094,300.8204650878906,293.1499938964844,293.1499938964844,278.25,37934.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667883515357972,1.0,0.0,0.0,3.703859329223633,3.7038841247558594,9.153817472906668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10244.451171875,0.0,1608.607177734375,1895.4371337890625,0.0,4012.86181640625,0.9168187379837036,1.0,0.0,3.0,1.0,0.0
17858760,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7368546724319458,0.3872735798358917,0.3562917411327362,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8503381013870239,0.6075728535652161,0.5819253921508789,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8715407252311707,0.656210720539093,0.4631348252296448,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7658224105834961,0.438345342874527,0.4230378866195678,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6288658380508423,0.2373075187206268,1.1089441776275637,284.90380859375,284.95001220703125,299.3857421875,293.2514953613281,297.8168334960937,297.13690185546875,284.9048156738281,1.0,0.7700835466384888,0.3048900365829468,0.3048900365829468,1.0,1.0,-3.912891149520874,0.887733519077301,3.0251576900482178,-0.2927945554256439,0.8695281744003296,0.8695281744003296,0.0,318.4066467285156,323.0,69351.9609375,0.0,5551.40185546875,1.0,278.2574462890625,282.8152770996094,296.2673034667969,300.7547607421875,293.1499938964844,293.1499938964844,278.54998779296875,38527.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680598378181458,1.0,0.0,0.0,3.6353917121887207,3.635416030883789,8.818520313980116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9532.25,0.0,1535.8096923828125,1895.4371337890625,0.0,4024.09765625,0.9040027856826782,1.0,0.0,3.0,1.0,0.0
17858820,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7357694506645203,0.3869364857673645,0.355820745229721,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8490153551101685,0.6068969368934631,0.5811107158660889,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8705039024353027,0.6564118266105652,0.4630863666534424,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7647693157196045,0.4381565749645233,0.4227431118488312,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6281309127807617,0.2372744977474212,1.1086068153381348,285.0097045898437,284.95001220703125,299.3757019042969,293.2524719238281,297.814208984375,297.1374206542969,285.0100402832031,1.0,0.7704514265060425,0.3048485815525055,0.3048485815525055,1.0,1.0,-3.9102492332458496,0.8868691325187683,3.0233800411224365,-0.2929338812828064,0.9440521001815796,0.9440521001815796,0.0,319.9284362792969,323.0,68458.5,0.0,5553.18505859375,1.0,278.5010681152344,282.94000244140625,296.2227478027344,300.54266357421875,293.1499938964844,293.1499938964844,278.54998779296875,34285.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625669717788696,1.0,0.0,0.0,3.681374549865722,3.681398630142212,9.043016007126424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9822.8759765625,0.0,1555.419189453125,1895.4371337890625,0.0,3975.434814453125,0.9123732447624208,1.0,0.0,3.0,1.0,0.0
17858880,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7351226806640625,0.3866998851299286,0.3556595146656036,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8481400012969971,0.6063356995582581,0.5806324481964111,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8699783086776733,0.6567594408988953,0.4633604288101196,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7641362547874451,0.4380702376365661,0.4227001368999481,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6277269721031189,0.2373270392417907,1.108975887298584,284.9971923828125,284.95001220703125,299.3656921386719,293.2533264160156,297.812255859375,297.138916015625,284.99609375,1.0,0.7709670066833496,0.3048071265220642,0.3048071265220642,1.0,1.0,-3.910189628601074,0.886709451675415,3.023480176925659,-0.2930962443351745,0.953917920589447,0.953917920589447,0.0,321.0694885253906,311.0,68588.15625,0.0,5560.62646484375,1.0,278.5423583984375,282.933349609375,296.2333068847656,300.59814453125,293.1499938964844,293.1499938964844,278.25,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608153700828552,1.0,0.0,0.0,3.734664440155029,3.7346889972686768,9.306716037826844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10546.0107421875,0.0,1612.6339111328125,1895.4371337890625,0.0,3959.85107421875,0.9227299690246582,1.0,0.0,3.0,1.0,0.0
17858940,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7354971170425415,0.3859880268573761,0.3552175760269165,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8485661745071411,0.6052907109260559,0.5798640847206116,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8708404898643494,0.656509518623352,0.4633877277374267,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7647067904472351,0.4376304745674133,0.4224279522895813,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6282297968864441,0.237187311053276,1.1086106300354004,284.87823486328125,284.95001220703125,299.3557434082031,293.2540588378906,297.80865478515625,297.1382141113281,284.8778991699219,1.0,0.7697434425354004,0.3047656416893005,0.3047656416893005,1.0,1.0,-3.907776355743408,0.8859006762504578,3.0218756198883057,-0.2930568754673004,0.8692623376846313,0.8692623376846313,0.0,319.59259033203125,311.0,69477.234375,0.0,5543.06884765625,1.0,278.2967834472656,282.7977905273437,296.2808837890625,300.8150329589844,293.1499938964844,293.1499938964844,278.25,38005.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966094434261322,1.0,0.0,0.0,3.692383289337158,3.6924080848693848,9.097180964090512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10223.5556640625,0.0,1596.0133056640625,1895.4371337890625,0.0,4006.72216796875,0.9142699241638184,1.0,0.0,3.0,1.0,0.0
17859000,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7360768914222717,0.3852014243602752,0.3543999493122101,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.849333643913269,0.6041494607925415,0.5786840319633484,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8720517158508301,0.6561679840087891,0.4630542397499084,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7655835151672363,0.4371026456356048,0.4218334257602691,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6289442181587219,0.236978143453598,1.1072639226913452,284.9031677246094,284.95001220703125,299.3458251953125,293.254638671875,297.8045959472656,297.1366882324219,284.90411376953125,1.0,0.7678218483924866,0.3047241866588592,0.3047241866588592,1.0,1.0,-3.902081489562988,0.8841977119445801,3.017883777618408,-0.2930173873901367,0.8661470413208008,0.8661470413208008,0.0,317.0527038574219,299.0,69160.2265625,0.0,5508.05810546875,1.0,278.2575378417969,282.819091796875,296.2702331542969,300.7469482421875,293.1499938964844,293.1499938964844,278.54998779296875,38597.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673306345939636,1.0,0.0,0.0,3.622384548187256,3.622408866882324,8.755529279369512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9511.0869140625,0.0,1521.951416015625,1895.4371337890625,0.0,4017.65576171875,0.901151180267334,1.0,0.0,3.0,1.0,0.0
17859060,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7374116778373718,0.3848979771137237,0.3537573516368866,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8509543538093567,0.603490948677063,0.5776760578155518,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8742156028747559,0.6564579010009766,0.4629094004631042,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.767245888710022,0.4369319677352905,0.4213440716266632,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6302372217178345,0.2369765490293502,1.1060550212860107,285.0076904296875,284.95001220703125,299.3359680175781,293.255126953125,297.80230712890625,297.1375732421875,285.00787353515625,1.0,0.7655099630355835,0.3047091662883758,0.3047091662883758,1.0,1.0,-3.8974220752716064,0.8828677535057068,3.014554262161255,-0.2930266857147217,0.939344584941864,0.939344584941864,0.0,313.2601928710937,299.0,68248.8203125,0.0,5468.07470703125,1.0,278.500732421875,282.9428100585937,296.224853515625,300.5328369140625,293.1499938964844,293.1499938964844,278.54998779296875,34327.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617705345153807,1.0,0.0,0.0,3.667667388916016,3.667691230773926,8.975800369626086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9796.9560546875,0.0,1540.341064453125,1895.4371337890625,0.0,3968.352783203125,0.909332811832428,1.0,0.0,3.0,1.0,0.0
17859120,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7395368814468384,0.3847076594829559,0.3534116744995117,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8534477949142456,0.6029552817344666,0.5769863128662109,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8773596286773682,0.6569185853004456,0.4630814790725708,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7697267532348633,0.4368751049041748,0.4210919141769409,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6321597099304199,0.2370742857456207,1.1054977178573608,284.9940490722656,284.95001220703125,299.3261413574219,293.2554626464844,297.8007507324219,297.1395874023437,284.9928894042969,1.0,0.7630499005317688,0.3046941459178924,0.3046941459178924,1.0,1.0,-3.89520525932312,0.882210373878479,3.0129950046539307,-0.2930535078048706,0.9475440382957458,0.9475440382957458,0.0,308.45037841796875,287.0,68344.5234375,0.0,5429.07177734375,1.0,278.5422668457031,282.93572998046875,296.2347106933594,300.5856018066406,293.1499938964844,293.1499938964844,278.25,33893.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599326252937316,1.0,0.0,0.0,3.7192635536193848,3.719287872314453,9.230116688740964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10510.8583984375,0.0,1595.5391845703125,1895.4371337890625,0.0,3951.9853515625,0.9193081259727478,1.0,0.0,3.0,1.0,0.0
17859180,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7416638731956482,0.3840630650520324,0.3528918623924255,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.855995774269104,0.6019561886787415,0.5761155486106873,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8805592656135559,0.6568310260772705,0.4631029069423675,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7722660303115845,0.4364846646785736,0.4207211434841156,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6341418623924255,0.2369959652423858,1.1047296524047852,284.8770751953125,284.95001220703125,299.31640625,293.25567626953125,297.7976989746094,297.1394958496094,284.87701416015625,1.0,0.7603651881217957,0.304679125547409,0.304679125547409,1.0,1.0,-3.891883850097656,0.8812468647956848,3.010636806488037,-0.2929532527923584,0.863357663154602,0.863357663154602,0.0,303.5029602050781,287.0,69181.6484375,0.0,5385.7275390625,1.0,278.29718017578125,282.8028259277344,296.28155517578125,300.79852294921875,293.1499938964844,293.1499938964844,278.25,38218.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651041626930236,1.0,0.0,0.0,3.672346591949463,3.6723713874816895,8.998717930808198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10183.3466796875,0.0,1574.8714599609375,1895.4371337890625,0.0,3997.952392578125,0.9099158644676208,1.0,0.0,3.0,1.0,0.0
17859240,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.743554949760437,0.3833550214767456,0.3520532846450805,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8583450317382812,0.6008765697479248,0.5748952031135559,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8835388422012329,0.6567052602767944,0.4628328680992126,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7746151685714722,0.4360210299491882,0.4200888872146606,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6359725594520569,0.2368559688329696,1.1032414436340332,284.9037475585937,284.95001220703125,299.30670166015625,293.2557678222656,297.794189453125,297.138671875,284.9046936035156,1.0,0.757386326789856,0.3046641051769256,0.3046641051769256,1.0,1.0,-3.8859612941741934,0.879573404788971,3.006387710571289,-0.2928372025489807,0.8615020513534546,0.8615020513534546,0.0,298.6222229003906,275.0,68858.015625,0.0,5334.81103515625,1.0,278.2576904296875,282.8255615234375,296.270263671875,300.7284240722656,293.1499938964844,293.1499938964844,278.54998779296875,38670.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662213921546936,1.0,0.0,0.0,3.601598262786865,3.6016223430633545,8.655334795548697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9476.7646484375,0.0,1499.7021484375,1895.4371337890625,0.0,4007.84619140625,0.8966031074523926,1.0,0.0,3.0,1.0,0.0
