time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859300,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7459931969642639,0.3831155896186828,0.351412296295166,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8612940907478333,0.6002689003944397,0.5738745331764221,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8872044682502747,0.6572247743606567,0.4627942144870758,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7775133848190308,0.4359093308448791,0.4195919632911682,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6382111310958862,0.2369182705879211,1.1020190715789795,285.0073547363281,284.95001220703125,299.2970886230469,293.2557373046875,297.7924194335937,297.1401672363281,285.0074157714844,1.0,0.7543381452560425,0.3046490550041199,0.3046490550041199,1.0,1.0,-3.881407260894776,0.8782780766487122,3.003129005432129,-0.2928549945354461,0.9341402053833008,0.9341402053833008,0.0,293.161376953125,275.0,67962.9296875,0.0,5284.4423828125,1.0,278.500244140625,282.9480285644531,296.2246398925781,300.5145263671875,293.1499938964844,293.1499938964844,278.54998779296875,34312.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605886340141296,1.0,0.0,0.0,3.647791624069214,3.647815227508545,8.878780590748647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9760.724609375,0.0,1518.0928955078125,1895.4371337890625,0.0,3957.831298828125,0.9048837423324584,1.0,0.0,3.0,1.0,0.0
17859360,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7490969300270081,0.3829745948314667,0.3510720431804657,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8649594187736511,0.5997722148895264,0.5731791257858276,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8916719555854797,0.6579024791717529,0.4630864262580871,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7810773849487305,0.4359021484851837,0.4193436801433563,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6409810781478882,0.2370712608098983,1.1015056371688845,284.9933166503906,284.95001220703125,299.2875366210937,293.25555419921875,297.7913513183594,297.1427307128906,284.9921569824219,1.0,0.7513648867607117,0.3046640455722809,0.3046640455722809,1.0,1.0,-3.8794193267822266,0.8777804374694824,3.001638650894165,-0.2927976548671722,0.9418228268623352,0.9418228268623352,0.0,287.1766052246094,263.0,68059.125,0.0,5238.61181640625,1.0,278.5421142578125,282.94061279296875,296.2342834472656,300.5671081542969,293.1499938964844,293.1499938964844,278.25,33891.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587202668190002,1.0,0.0,0.0,3.699504852294922,3.699528932571411,9.13230678634136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10468.92578125,0.0,1572.953857421875,1895.4371337890625,0.0,3941.169921875,0.9148603677749634,1.0,0.0,3.0,1.0,0.0
17859420,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7520737648010254,0.3823786377906799,0.3505638241767883,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.868517279624939,0.5988136529922485,0.5723117589950562,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8960040807723999,0.6580103039741516,0.463226169347763,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7845428586006165,0.4355593621730804,0.4189850687980652,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.643713116645813,0.2370444536209106,1.1008177995681765,284.8779296875,284.95001220703125,299.2780456542969,293.2552185058594,297.78863525390625,297.14306640625,284.8780212402344,1.0,0.7483233213424683,0.3046790361404419,0.3046790361404419,1.0,1.0,-3.8764023780822754,0.8770038485527039,2.999398708343506,-0.2926082611083984,0.8586567640304565,0.8586567640304565,0.0,281.403076171875,263.0,68875.5234375,0.0,5191.05712890625,1.0,278.2976379394531,282.8094177246094,296.28094482421875,300.7788391113281,293.1499938964844,293.1499938964844,278.25,38291.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638928174972534,1.0,0.0,0.0,3.6508145332336426,3.650838851928711,8.893501899365219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10142.1806640625,0.0,1551.2264404296875,1895.4371337890625,0.0,3987.2099609375,0.905148983001709,1.0,0.0,3.0,1.0,0.0
17859480,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7547065615653992,0.381719708442688,0.3497475385665893,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8717410564422607,0.5977771282196045,0.5711079835891724,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8999514579772949,0.6580521464347839,0.4630648493766784,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7876877784729004,0.4351422488689422,0.4183741211891174,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6462107300758362,0.2369543612003326,1.099446177482605,284.9053039550781,284.95001220703125,299.26861572265625,293.2547607421875,297.78546142578125,297.1425476074219,284.9061889648437,1.0,0.7450982332229614,0.3046940267086029,0.3046940267086029,1.0,1.0,-3.870863676071167,0.875538170337677,2.995325326919556,-0.292404294013977,0.8578036427497864,0.8578036427497864,0.0,275.94012451171875,251.0,68563.484375,0.0,5137.93896484375,1.0,278.2578430175781,282.8323974609375,296.2692565917969,300.708740234375,293.1499938964844,293.1499938964844,278.54998779296875,38647.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650145769119264,1.0,0.0,0.0,3.581027269363404,3.581051111221313,8.556744433008134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9443.4111328125,0.0,1477.216552734375,1895.4371337890625,0.0,3997.158447265625,0.8920246362686157,1.0,0.0,3.0,1.0,0.0
17859540,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7578851580619812,0.381513386964798,0.349127858877182,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8755492568016052,0.597197949886322,0.5701045393943787,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.904554843902588,0.6587024927139282,0.463116705417633,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.791353166103363,0.4350646734237671,0.4178987741470337,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6491232514381409,0.2370579689741134,1.0983508825302124,285.00762939453125,284.95001220703125,299.25927734375,293.2541809082031,297.7839660644531,297.1443786621094,285.00762939453125,1.0,0.7418785691261292,0.3047089874744415,0.3047089874744415,1.0,1.0,-3.866682291030884,0.8744476437568665,2.992234706878662,-0.2923297584056854,0.929926872253418,0.929926872253418,0.0,270.0779113769531,251.0,67692.21875,0.0,5086.4609375,1.0,278.4997863769531,282.9533386230469,296.2232360839844,300.4958801269531,293.1499938964844,293.1499938964844,278.54998779296875,34249.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594072699546814,1.0,0.0,0.0,3.62870979309082,3.628733396530152,8.786133207649982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9726.2509765625,0.0,1496.5887451171875,1895.4371337890625,0.0,3947.30029296875,0.9005711078643799,1.0,0.0,3.0,1.0,0.0
17859600,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.761764407157898,0.3813944458961487,0.3488008379936218,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.880096435546875,0.5967197418212891,0.5694191455841064,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9102137088775636,0.6594887971878052,0.4634827673435211,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7956864237785339,0.435082346200943,0.4176664650440216,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6526089906692505,0.2372439801692962,1.0979493856430054,284.99298095703125,284.95001220703125,299.25,293.2534484863281,297.7831115722656,297.14715576171875,284.9918212890625,1.0,0.738783061504364,0.3047239780426025,0.3047239780426025,1.0,1.0,-3.8649961948394775,0.874038815498352,2.990957260131836,-0.2922744750976562,0.9371329545974731,0.9371329545974731,0.0,263.8221740722656,239.0,67794.9453125,0.0,5040.0234375,1.0,278.5419616699219,282.9453125,296.2325439453125,300.54852294921875,293.1499938964844,293.1499938964844,278.25,33853.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95758056640625,1.0,0.0,0.0,3.6810803413391113,3.6811044216156006,9.041571047418984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10429.841796875,0.0,1551.8262939453125,1895.4371337890625,0.0,3930.989501953125,0.9106884002685548,1.0,0.0,3.0,1.0,0.0
17859660,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7654439210891724,0.3807762861251831,0.3482917547225952,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8844454288482666,0.5957358479499817,0.5685476064682007,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9158533811569214,0.6596535444259644,0.4636789560317993,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7998273372650146,0.4347168207168579,0.4173084497451782,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6559982895851135,0.2371982634067535,1.097293734550476,284.8785705566406,284.95001220703125,299.2408447265625,293.25244140625,297.7802124023437,297.1470642089844,284.8787841796875,1.0,0.7356436252593994,0.304734319448471,0.304734319448471,1.0,1.0,-3.862093687057495,0.8732773661613464,2.988816261291504,-0.2920947074890136,0.8546438813209534,0.8546438813209534,0.0,257.89459228515625,239.0,68593.625,0.0,4992.11767578125,1.0,278.29803466796875,282.8153076171875,296.2786865234375,300.7592163085937,293.1499938964844,293.1499938964844,278.25,38329.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628139734268188,1.0,0.0,0.0,3.6312782764434814,3.63130259513855,8.798575663604424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10104.171875,0.0,1529.77685546875,1895.4371337890625,0.0,3977.6298828125,0.9008029699325562,1.0,0.0,3.0,1.0,0.0
17859720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7685891389846802,0.3800228238105774,0.3474241495132446,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8882500529289246,0.5945998430252075,0.567286491394043,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9209606051445008,0.6596791744232178,0.463532030582428,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8034424185752869,0.4341988265514374,0.4166401624679565,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6589633226394653,0.2370019257068634,1.0956454277038574,284.90576171875,284.95001220703125,299.2318115234375,293.2510681152344,297.7762451171875,297.145263671875,284.9065856933594,1.0,0.7322988510131836,0.3047446310520172,0.3047446310520172,1.0,1.0,-3.855984687805176,0.8716374039649963,2.984347105026245,-0.291875272989273,0.8539842367172241,0.8539842367172241,0.0,252.43896484375,227.0,68273.9765625,0.0,4937.806640625,1.0,278.25799560546875,282.83807373046875,296.2660827636719,300.68817138671875,293.1499938964844,293.1499938964844,278.54998779296875,38649.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639909863471984,1.0,0.0,0.0,3.561711072921753,3.561734914779663,8.464683105557924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9410.111328125,0.0,1456.48583984375,1895.4371337890625,0.0,3988.081298828125,0.8877288699150085,1.0,0.0,3.0,1.0,0.0
17859780,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7722246646881104,0.3796584904193878,0.3466984927654266,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8925700783729553,0.5938538908958435,0.5661656856536865,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9267730712890624,0.6602525115013123,0.4635568559169769,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8074722290039062,0.4339534044265747,0.4160457551479339,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6622655987739563,0.2369244992733001,1.0939416885375977,285.0060119628906,284.95001220703125,299.222900390625,293.2492980957031,297.77362060546875,297.145263671875,285.0057983398437,1.0,0.7289150357246399,0.3047549724578857,0.3047549724578857,1.0,1.0,-3.850497961044312,0.8701712489128113,2.9803268909454346,-0.2917670607566833,0.9245449304580688,0.9245449304580688,0.0,246.6976928710937,227.0,67391.8046875,0.0,4883.6435546875,1.0,278.4992980957031,282.9571533203125,296.21875,300.4738464355469,293.1499938964844,293.1499938964844,278.54998779296875,34250.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958419144153595,1.0,0.0,0.0,3.609353542327881,3.609376907348633,8.692649089425686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9687.56640625,0.0,1475.468994140625,1895.4371337890625,0.0,3938.4814453125,0.8962346315383911,1.0,0.0,3.0,1.0,0.0
17859840,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7765606641769409,0.3793359696865082,0.3462192714214325,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8976176381111145,0.593158483505249,0.5653104782104492,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9335012435913086,0.6609171032905579,0.4638618230819702,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8120024800300598,0.4337521195411682,0.4156419932842254,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.66611647605896,0.2368689030408859,1.092643976211548,284.98956298828125,284.95001220703125,299.214111328125,293.2471618652344,297.7713317871094,297.14581298828125,284.98834228515625,1.0,0.7256025671958923,0.3047653138637543,0.3047653138637543,1.0,1.0,-3.846874237060547,0.869213879108429,2.977660179138184,-0.2916650474071502,0.9296632409095764,0.9296632409095764,0.0,240.6241455078125,215.0,67451.7578125,0.0,4832.94677734375,1.0,278.54180908203125,282.9481811523437,296.22637939453125,300.5228881835937,293.1499938964844,293.1499938964844,278.25,33933.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956592857837677,1.0,0.0,0.0,3.659936189651489,3.6599600315094,8.937999496083648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10378.76953125,0.0,1528.746826171875,1895.4371337890625,0.0,3922.156982421875,0.9059702754020692,1.0,0.0,3.0,1.0,0.0
17859900,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7806545495986938,0.3785413801670074,0.3455435633659363,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9024196863174438,0.5919798612594604,0.5642495155334473,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9398834109306335,0.66098552942276,0.4639854729175567,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8162025809288025,0.43318572640419,0.4150902330875397,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6698122024536133,0.2365884184837341,1.0909382104873655,284.8764038085937,284.95001220703125,299.2054443359375,293.24468994140625,297.7670593261719,297.1435241699219,284.8768920898437,1.0,0.7222033739089966,0.3047756254673004,0.3047756254673004,1.0,1.0,-3.841736078262329,0.8678373694419861,2.9738986492156982,-0.291433572769165,0.8469274640083313,0.8469274640083313,0.0,234.8667449951172,215.0,68159.9140625,0.0,4779.953125,1.0,278.298583984375,282.8206787109375,296.2705383300781,300.7268981933594,293.1499938964844,293.1499938964844,278.25,38612.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961763322353363,1.0,0.0,0.0,3.603841543197632,3.603865385055542,8.66611912897497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10043.787109375,0.0,1501.7171630859375,1895.4371337890625,0.0,3968.28857421875,0.8948425650596619,1.0,0.0,3.0,1.0,0.0
17859960,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7842976450920105,0.3776805996894836,0.3445568680763244,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9068706035614014,0.5907164812088013,0.5628454089164734,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9456375241279602,0.6609863042831421,0.4638025164604187,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8199476599693298,0.4325316250324249,0.4142709374427795,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6731547117233276,0.2362160682678222,1.0884017944335938,284.90496826171875,284.95001220703125,299.1968994140625,293.2418518066406,297.7622375488281,297.1402893066406,284.9056701660156,1.0,0.718600869178772,0.3048223853111267,0.3048223853111267,1.0,1.0,-3.8338382244110094,0.865821897983551,2.9680163860321045,-0.2910705506801605,0.8468859791755676,0.8468859791755676,0.0,229.4608612060547,203.0,67797.015625,0.0,4721.3408203125,1.0,278.2581787109375,282.8450012207031,296.2557678222656,300.65008544921875,293.1499938964844,293.1499938964844,278.54998779296875,38808.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962787926197052,1.0,0.0,0.0,3.531702041625977,3.531725645065308,8.322646181113669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9353.609375,0.0,1425.824951171875,1895.4371337890625,0.0,3977.398681640625,0.8812069892883301,1.0,0.0,3.0,1.0,0.0
17860020,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7886296510696411,0.3772318959236145,0.3437479138374328,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.912312626838684,0.589867115020752,0.5616190433502197,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9521273970603944,0.6615589261054993,0.4638203084468841,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8242399096488953,0.4321801662445068,0.413564920425415,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6770241260528564,0.2359979003667831,1.0859980583190918,285.0033264160156,284.95001220703125,299.1884460449219,293.2386779785156,297.7592163085937,297.1395263671875,285.0028991699219,1.0,0.7149777412414551,0.3048691153526306,0.3048691153526306,1.0,1.0,-3.827004909515381,0.8641089797019958,2.96289587020874,-0.2908162176609039,0.915656566619873,0.915656566619873,0.0,223.6900329589844,203.0,66904.0078125,0.0,4663.6728515625,1.0,278.4985656738281,282.9623413085937,296.2066955566406,300.4326477050781,293.1499938964844,293.1499938964844,278.54998779296875,34313.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957057774066925,1.0,0.0,0.0,3.578726291656494,3.578749418258667,8.545751484234643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9623.560546875,0.0,1442.936767578125,1895.4371337890625,0.0,3926.315673828125,0.8894471526145935,1.0,0.0,3.0,1.0,0.0
17860080,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7938210964202881,0.376835286617279,0.3431967496871948,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.918953776359558,0.5890802145004272,0.560671329498291,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9594405889511108,0.6622313261032104,0.4641271233558655,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.829255223274231,0.4318896234035492,0.4130686521530151,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6816039085388184,0.2358238697052002,1.084117770195007,284.98614501953125,284.95001220703125,299.1800842285156,293.23516845703125,297.7567443847656,297.1395568847656,284.98492431640625,1.0,0.7114431262016296,0.3049158453941345,0.3049158453941345,1.0,1.0,-3.822261333465576,0.8629673719406128,2.959294080734253,-0.2905707061290741,0.9191402792930604,0.9191402792930604,0.0,217.5612945556641,191.0,66928.28125,0.0,4609.88671875,1.0,278.5415344238281,282.9532470703125,296.2129821777344,300.4778747558594,293.1499938964844,293.1499938964844,278.25,34049.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955089509487152,1.0,0.0,0.0,3.627039194107056,3.627062559127808,8.778044389146089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10299.6943359375,0.0,1493.267822265625,1895.4371337890625,0.0,3908.6943359375,0.8986587524414062,1.0,0.0,3.0,1.0,0.0
17860140,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7987919449806213,0.3759920299053192,0.3424638509750366,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9255017042160034,0.5878369212150574,0.5595347285270691,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9662418365478516,0.6623298525810242,0.4642621874809265,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8341229557991028,0.4312587380409241,0.4124425649642944,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.68606036901474,0.2354497015476226,1.0819284915924072,284.87628173828125,284.95001220703125,299.1718444824219,293.2313537597656,297.7523193359375,297.13690185546875,284.877197265625,1.0,0.7078408002853394,0.3049625754356384,0.3049625754356384,1.0,1.0,-3.816215038299561,0.8614636659622192,2.954751253128052,-0.2902044355869293,0.8378925919532776,0.8378925919532776,0.0,211.7334747314453,191.0,67559.671875,0.0,4554.44580078125,1.0,278.2994079589844,282.8298645019531,296.255859375,300.67626953125,293.1499938964844,293.1499938964844,278.25,38887.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960131585597992,1.0,0.0,0.0,3.564760446548462,3.564784288406372,8.479182724840939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9960.240234375,0.0,1461.490478515625,1895.4371337890625,0.0,3953.7587890625,0.8863375186920166,1.0,0.0,3.0,1.0,0.0
17860200,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.803324282169342,0.3751058280467987,0.3414440751075744,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9316120147705078,0.5865341424942017,0.5580819249153137,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9723142981529236,0.662385106086731,0.4641084671020508,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.83867347240448,0.4305635094642639,0.4115729033946991,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6901799440383911,0.2350068092346191,1.0790176391601562,284.906005859375,284.95001220703125,299.1636657714844,293.2272033691406,297.74755859375,297.1335754394531,284.9066467285156,1.0,0.7040587663650513,0.3050093352794647,0.3050093352794647,1.0,1.0,-3.8076791763305664,0.8592768907546997,2.948402166366577,-0.2898314595222473,0.8390966057777405,0.8390966057777405,0.0,206.23995971679688,179.0,67188.7890625,0.0,4494.2685546875,1.0,278.2585144042969,282.8549499511719,296.23980712890625,300.5967712402344,293.1499938964844,293.1499938964844,278.54998779296875,38881.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610204100608826,1.0,0.0,0.0,3.4927518367767334,3.4927749633789062,8.140082172758412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9281.587890625,0.0,1385.7874755859375,1895.4371337890625,0.0,3961.676513671875,0.8726440072059631,1.0,0.0,3.0,1.0,0.0
17860260,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8086304664611816,0.3746193945407867,0.3406053781509399,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9386985301971436,0.5856345891952515,0.5568118691444397,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.978959619998932,0.662997841835022,0.4641575813293457,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.844003438949585,0.4301669001579284,0.410824716091156,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6949524283409119,0.2347219139337539,1.0762991905212402,285.00213623046875,284.95001220703125,299.15557861328125,293.2227783203125,297.7447204589844,297.1329040527344,285.00146484375,1.0,0.7002732753753662,0.3051057755947113,0.3051057755947113,1.0,1.0,-3.800312995910645,0.8575718998908997,2.9427411556243896,-0.2894126772880554,0.9063853621482848,0.9063853621482848,0.0,200.39503479003903,179.0,66312.0234375,0.0,4435.3818359375,1.0,278.4975891113281,282.9697570800781,296.189697265625,300.37890625,293.1499938964844,293.1499938964844,278.54998779296875,34295.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955191135406494,1.0,0.0,0.0,3.5407211780548096,3.540743827819824,8.365208259419887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9545.822265625,0.0,1402.58642578125,1895.4371337890625,0.0,3909.605224609375,0.8809565901756287,1.0,0.0,3.0,1.0,0.0
17860320,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8146851658821106,0.374176025390625,0.3400142192840576,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9468628764152528,0.5847887992858887,0.555810809135437,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9861757159233092,0.6636970043182373,0.4644860029220581,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8503254055976868,0.4298265874385834,0.4102819859981537,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7005533576011658,0.2344811707735061,1.0741132497787476,284.9840087890625,284.95001220703125,299.1475830078125,293.2180480957031,297.7424621582031,297.13311767578125,284.9828186035156,1.0,0.6965845227241516,0.3052021861076355,0.3052021861076355,1.0,1.0,-3.7950031757354736,0.8564403057098389,2.9385628700256348,-0.2889898121356964,0.9085479974746704,0.9085479974746704,0.0,194.21871948242188,167.0,66316.7734375,0.0,4380.3349609375,1.0,278.5412292480469,282.9602355957031,296.19500732421875,300.42193603515625,293.1499938964844,293.1499938964844,278.25,34097.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531511068344116,1.0,0.0,0.0,3.587879180908203,3.587902307510376,8.589520348323276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10207.34765625,0.0,1451.15380859375,1895.4371337890625,0.0,3891.304931640625,0.8899074792861938,1.0,0.0,3.0,1.0,0.0
17860380,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8203907012939453,0.3733012974262237,0.339244395494461,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9546138644218444,0.5835021138191223,0.5546242594718933,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.992724597454071,0.66383296251297,0.4646418690681457,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8566190004348755,0.4291579127311706,0.4096130728721618,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7060248851776123,0.2340500950813293,1.0716402530670166,284.8772888183594,284.95001220703125,299.1396484375,293.2130432128906,297.7381591796875,297.1304626464844,284.8785705566406,1.0,0.692836344242096,0.3052986264228821,0.3052986264228821,1.0,1.0,-3.788431882858277,0.8549569845199585,2.9334750175476074,-0.2884523570537567,0.8290824890136719,0.8290824890136719,0.0,188.35107421875,167.0,66885.359375,0.0,4323.90576171875,1.0,278.3003845214844,282.8406677246094,296.2369384765625,300.61602783203125,293.1499938964844,293.1499938964844,278.25,39079.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581412076950072,1.0,0.0,0.0,3.5208780765533447,3.5209014415740967,8.271709361906687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9866.9892578125,0.0,1416.43017578125,1895.4371337890625,0.0,3935.9990234375,0.8767396211624146,1.0,0.0,3.0,1.0,0.0
17860440,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8256458640098572,0.3723982572555542,0.3382046222686767,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9616724252700806,0.5821714401245117,0.5531395673751831,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9984502196311952,0.6639403104782104,0.4644804000854492,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8626625537872314,0.4284381568431854,0.408715009689331,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7111028432846069,0.233561709523201,1.068501353263855,284.907470703125,284.95001220703125,299.1318054199219,293.207763671875,297.7335510253906,297.12725830078125,284.90802001953125,1.0,0.6889182925224304,0.3053950667381286,0.3053950667381286,1.0,1.0,-3.7794766426086426,0.8528170585632324,2.92665958404541,-0.2878997027873993,0.8313034772872925,0.8313034772872925,0.0,182.82098388671875,170.0,66519.546875,0.0,4263.24609375,1.0,278.25885009765625,282.86572265625,296.21978759765625,300.53515625,293.1499938964844,293.1499938964844,278.54998779296875,38892.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589702486991882,1.0,0.0,0.0,3.4502623081207275,3.450284957885742,7.943237960716942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9202.4228515625,0.0,1342.554443359375,1895.4371337890625,0.0,3943.401123046875,0.8632581233978271,1.0,0.0,3.0,1.0,0.0
17860500,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8279381394386292,0.3718648254871368,0.3374585807323456,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9646355509757996,0.5812169313430786,0.5519580841064453,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.6647368669509888,0.4622566998004913,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8653982877731323,0.4279960691928863,0.408061146736145,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7132353782653809,0.2332162857055664,1.066149115562439,285.0002136230469,284.95001220703125,299.1239929199219,293.2022399902344,297.73114013671875,297.1270446777344,284.9992370605469,1.0,0.6866418123245239,0.3054915070533752,0.3054915070533752,1.0,1.0,-3.770638704299927,0.8507135510444641,2.9199252128601074,-0.2875075042247772,0.8963599801063538,0.8963599801063538,0.0,180.0964813232422,170.0,65649.4921875,0.0,4220.4677734375,1.0,278.4965209960937,282.9772033691406,296.1685791015625,300.3170166015625,293.1499938964844,293.1499938964844,278.54998779296875,34273.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953090250492096,1.0,0.0,0.0,3.49902868270874,3.4990508556365967,8.169365059984557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9458.9345703125,0.0,1359.2197265625,1895.4371337890625,0.0,3890.7587890625,0.8716315031051636,1.0,0.0,3.0,1.0,0.0
17860560,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8289297223091125,0.3713381886482239,0.3369897603988647,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9658244252204896,0.5802842378616333,0.5510810017585754,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.6659632325172424,0.4599559605121612,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8666232824325562,0.4275810122489929,0.407652884721756,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.714117169380188,0.2328923791646957,1.0645469427108765,284.97998046875,284.95001220703125,299.1162414550781,293.1964416503906,297.729736328125,297.1283874511719,284.97882080078125,1.0,0.6848860383033752,0.3056129813194275,0.3056129813194275,1.0,1.0,-3.76236629486084,0.8488340973854065,2.913532018661499,-0.286828875541687,0.8959575891494751,0.8959575891494751,0.0,178.67562866210938,173.0,65590.796875,0.0,4189.40576171875,1.0,278.5408630371094,282.96661376953125,296.17254638671875,300.3558044433594,293.1499938964844,293.1499938964844,278.8500061035156,34221.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509583711624146,1.0,0.0,0.0,3.543076038360596,3.5430986881256104,8.376338769267022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8996.138671875,0.0,1404.517578125,1895.4371337890625,0.0,3871.591552734375,0.8799452185630798,1.0,0.0,3.0,1.0,0.0
17860620,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8293183445930481,0.3708761036396026,0.3364863097667694,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.96626615524292,0.5794287919998169,0.5501781702041626,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9990000128746032,0.6674643158912659,0.4585762917995453,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8671965599060059,0.4272263348102569,0.4072358012199402,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.7144753336906433,0.232602909207344,1.0629751682281494,285.0554504394531,284.95001220703125,299.1085510253906,293.1903686523437,297.7293701171875,297.1310729980469,285.0548400878906,1.0,0.6836495399475098,0.3057344555854797,0.3057344555854797,1.0,1.0,-3.7559854984283447,0.8474854230880737,2.908499956130981,-0.2863237857818603,0.9695338606834412,0.9695338606834412,0.0,177.79556274414062,173.0,64812.33203125,0.0,4166.3037109375,1.0,278.79656982421875,283.06475830078125,296.1492614746094,300.2145080566406,293.1499938964844,293.1499938964844,278.8500061035156,31773.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458857178688048,1.0,0.0,0.0,3.6258704662323,3.6258935928344727,8.772388468969439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9298.599609375,0.0,1475.0745849609375,1895.4371337890625,0.0,3825.822998046875,0.8977344036102295,1.0,0.0,3.0,1.0,0.0
17860680,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.829364001750946,0.3703471422195434,0.3360798060894012,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9662504196166992,0.5785149931907654,0.5493893623352051,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9990000128746032,0.6688700914382935,0.4579410851001739,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8673684000968933,0.4268357455730438,0.4069129228591919,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.714519202709198,0.2322998195886612,1.061701416969299,285.02130126953125,284.95001220703125,299.10089111328125,293.1841125488281,297.72900390625,297.1339111328125,285.01861572265625,1.0,0.6828452944755554,0.305855929851532,0.305855929851532,1.0,1.0,-3.751405954360962,0.8466319441795349,2.9047739505767822,-0.2858461439609527,0.976894199848175,0.976894199848175,0.0,177.32476806640625,176.0,65011.37890625,0.0,4150.796875,1.0,278.84149169921875,283.0373840332031,296.1668395996094,300.29644775390625,293.1499938964844,293.1499938964844,278.54998779296875,31997.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452033638954164,1.0,0.0,0.0,3.7071046829223633,3.7071285247802734,9.16986607535364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9995.642578125,0.0,1567.2158203125,1895.4371337890625,0.0,3819.6494140625,0.9151024222373962,1.0,0.0,3.0,1.0,0.0
17860740,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8284741044044495,0.3692688047885895,0.3354052603244781,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9651464223861694,0.577033281326294,0.5483160614967346,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9990000128746032,0.6693865656852722,0.4586042463779449,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8665722012519836,0.4260111153125763,0.4063831567764282,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7137826681137085,0.2317369878292083,1.0599104166030884,284.8780212402344,284.95001220703125,299.0932922363281,293.1775817871094,297.72509765625,297.1316833496094,284.8756408691406,1.0,0.6823107004165649,0.3059774041175842,0.3059774041175842,1.0,1.0,-3.7468583583831774,0.8457842469215393,2.901074171066284,-0.2853166460990906,0.8804794549942017,0.8804794549942017,0.0,177.442138671875,176.0,65995.3671875,0.0,4139.1708984375,1.0,278.5970153808594,282.8789978027344,296.21484375,300.5230407714844,293.1499938964844,293.1499938964844,278.54998779296875,36511.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519538283348083,1.0,0.0,0.0,3.690156936645508,3.6901814937591553,9.086214163289696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9705.220703125,0.0,1582.1754150390625,1895.4371337890625,0.0,3880.546630859375,0.9125598073005676,1.0,0.0,3.0,1.0,0.0
17860800,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8265433311462402,0.3680509924888611,0.334348976612091,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9628199934959412,0.5753841996192932,0.5468167066574097,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.669360339641571,0.4606074392795563,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8647011518478394,0.4250301420688629,0.4055186510086059,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.712123692035675,0.2310384064912796,1.0571197271347046,284.8927001953125,284.95001220703125,299.0857238769531,293.1708679199219,297.7192687988281,297.1266174316406,284.89373779296875,1.0,0.6818990707397461,0.3060988783836365,0.3060988783836365,1.0,1.0,-3.74123477935791,0.8446385860443115,2.896596193313598,-0.2847782373428345,0.867710530757904,0.867710530757904,0.0,178.1207275390625,179.0,65656.0234375,0.0,4128.24267578125,1.0,278.5575866699219,282.89306640625,296.1972045898437,300.45294189453125,293.1499938964844,293.1499938964844,278.8500061035156,38236.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543452262878418,1.0,0.0,0.0,3.618110656738281,3.6181347370147705,8.734880339034135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9020.296875,0.0,1514.563232421875,1895.4371337890625,0.0,3902.021484375,0.8997795581817627,1.0,0.0,3.0,1.0,0.0
17860860,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8247423768043518,0.3673065900802612,0.3334880471229553,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9605504274368286,0.5742121934890747,0.5455096960067749,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.6696300506591797,0.4626572728157043,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8629037141799927,0.4243975579738617,0.4047783315181732,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7104543447494507,0.2305097579956054,1.0544867515563965,284.9998474121094,284.95001220703125,299.07818603515625,293.1639099121094,297.71563720703125,297.1245422363281,285.0003356933594,1.0,0.6816575527191162,0.3062135577201843,0.3062135577201843,1.0,1.0,-3.736562013626098,0.8437355160713196,2.892826557159424,-0.2843387126922607,0.9392526745796204,0.9392526745796204,0.0,178.859375,179.0,64714.55078125,0.0,4120.3046875,1.0,278.8006286621094,283.018798828125,296.1394958496094,300.22821044921875,293.1499938964844,293.1499938964844,278.8500061035156,34242.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949126362800598,1.0,0.0,0.0,3.661705255508423,3.661728858947754,8.946641401053057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9286.93359375,0.0,1533.0369873046875,1895.4371337890625,0.0,3855.088134765625,0.9079347848892212,1.0,0.0,3.0,1.0,0.0
17860920,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8233609199523926,0.3666728734970093,0.332953542470932,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9586943984031676,0.5731698870658875,0.544559121131897,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.6699109077453613,0.4644096195697784,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8614943623542786,0.4238796532154083,0.4043106138706207,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7090783715248108,0.2300529032945633,1.0525414943695068,284.9866943359375,284.95001220703125,299.0706787109375,293.1567687988281,297.712646484375,297.1235046386719,284.9855041503906,1.0,0.6816284656524658,0.3063282668590545,0.3063282668590545,1.0,1.0,-3.73369026184082,0.8433275818824768,2.890362501144409,-0.2839244604110718,0.9453774690628052,0.9453774690628052,0.0,179.54006958007812,182.0,64760.76953125,0.0,4116.87841796875,1.0,278.8422241210937,283.01171875,296.1393737792969,300.26715087890625,293.1499938964844,293.1499938964844,278.54998779296875,33882.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474767446517944,1.0,0.0,0.0,3.713557958602905,3.7135820388793945,9.201818897963676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9952.923828125,0.0,1588.91455078125,1895.4371337890625,0.0,3840.202392578125,0.9179760217666626,1.0,0.0,3.0,1.0,0.0
17860980,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8214867115020752,0.3655936121940613,0.3322620987892151,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9562297463417052,0.5716778635978699,0.5434524416923523,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9990000128746032,0.669490396976471,0.4666114449501037,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8596100807189941,0.4230284094810486,0.403740257024765,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.707268476486206,0.229402482509613,1.0503602027893066,284.8678283691406,284.95001220703125,299.06317138671875,293.1494445800781,297.7068176269531,297.11846923828125,284.8675842285156,1.0,0.6816949844360352,0.3064429461956024,0.3064429461956024,1.0,1.0,-3.7305538654327393,0.842843234539032,2.8877105712890625,-0.2834377586841583,0.8574041724205017,0.8574041724205017,0.0,180.52853393554688,182.0,65535.2265625,0.0,4114.69580078125,1.0,278.5973205566406,282.8778076171875,296.1796569824219,300.466796875,293.1499938964844,293.1499938964844,278.54998779296875,38458.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531245827674866,1.0,0.0,0.0,3.661841869354248,3.661866426467896,8.947309311224672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9629.7705078125,0.0,1564.838134765625,1895.4371337890625,0.0,3891.06689453125,0.9075875878334044,1.0,0.0,3.0,1.0,0.0
17861040,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8184976577758789,0.3644347786903381,0.3312743604183197,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.952345371246338,0.5700915455818176,0.5420225262641907,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9986236095428468,0.6688451766967773,0.4681480228900909,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8566065430641174,0.4220874309539795,0.4029252529144287,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7044392228126526,0.2286652028560638,1.0474811792373655,284.89703369140625,284.95001220703125,299.0556945800781,293.1419372558594,297.7001037597656,297.1121520996094,284.8980407714844,1.0,0.6816534399986267,0.3065576255321502,0.3065576255321502,1.0,1.0,-3.724445819854736,0.8415333032608032,2.882912397384644,-0.2828374207019806,0.8544619083404541,0.8544619083404541,0.0,182.1547698974609,185.0,65155.8828125,0.0,4108.55078125,1.0,278.5577697753906,282.9039306640625,296.1595458984375,300.3851318359375,293.1499938964844,293.1499938964844,278.8500061035156,39024.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545078873634338,1.0,0.0,0.0,3.581637382507324,3.5816612243652344,8.559660500395694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8958.333984375,0.0,1480.6375732421875,1895.4371337890625,0.0,3903.480224609375,0.8924594521522522,1.0,0.0,3.0,1.0,0.0
17861100,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8155251145362854,0.3636931180953979,0.3304819762706756,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.948371410369873,0.5689306855201721,0.5407940745353699,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9963876008987428,0.6689310073852539,0.4680585563182831,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8536050319671631,0.4214634895324707,0.4022514522075653,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7015585899353027,0.2280893325805664,1.0448594093322754,285.0019836425781,284.95001220703125,299.0482177734375,293.1342468261719,297.6964111328125,297.1099853515625,285.00213623046875,1.0,0.6815279722213745,0.3066723346710205,0.3066723346710205,1.0,1.0,-3.7172093391418457,0.8399142026901245,2.877295017242432,-0.2823365032672882,0.925762414932251,0.925762414932251,0.0,183.86122131347656,185.0,64199.5703125,0.0,4099.91259765625,1.0,278.7997131347656,283.0277404785156,296.10272216796875,300.1592102050781,293.1499938964844,293.1499938964844,278.8500061035156,34504.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486575126647948,1.0,0.0,0.0,3.624527931213379,3.624551296234131,8.765893539930403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9217.0908203125,0.0,1493.903076171875,1895.4371337890625,0.0,3850.860107421875,0.8998914361000061,1.0,0.0,3.0,1.0,0.0
