time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861160,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8133611679077148,0.3630236983299255,0.3299570083618164,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9453876614570618,0.5678570866584778,0.5398598909378052,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9948657751083374,0.6692851781845093,0.4683110117912292,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8514453768730164,0.4209238588809967,0.4018042683601379,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6994081735610962,0.2275764346122741,1.0428122282028198,284.9873046875,284.95001220703125,299.0407409667969,293.1264038085937,297.69390869140625,297.109619140625,284.986083984375,1.0,0.6815140247344971,0.3067851662635803,0.3067851662635803,1.0,1.0,-3.712257862091065,0.8389204144477844,2.8733372688293457,-0.281875729560852,0.9311583042144777,0.9311583042144777,0.0,185.15870666503903,188.0,64200.1171875,0.0,4094.8349609375,1.0,278.8419494628906,283.02008056640625,296.10369873046875,300.19647216796875,293.1499938964844,293.1499938964844,278.54998779296875,34081.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465730786323548,1.0,0.0,0.0,3.673736333847046,3.673760175704956,9.005529477690288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9866.06640625,0.0,1545.288818359375,1895.4371337890625,0.0,3832.037841796875,0.9091759324073792,1.0,0.0,3.0,1.0,0.0
17861220,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8106988072395325,0.3619064092636108,0.3292578160762787,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9418049454689026,0.5663267970085144,0.5387471914291382,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.992935061454773,0.6691135168075562,0.4684603214263916,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8488731384277344,0.4200429916381836,0.4012367129325866,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.6968838572502136,0.2268702685832977,1.0405093431472778,284.8710327148437,284.95001220703125,299.03326416015625,293.1183776855469,297.6889343261719,297.1058044433594,284.87115478515625,1.0,0.6814620494842529,0.3068979680538177,0.3068979680538177,1.0,1.0,-3.70620322227478,0.8376153707504272,2.8685877323150635,-0.281299352645874,0.8454209566116333,0.8454209566116333,0.0,186.72769165039065,188.0,64867.3515625,0.0,4088.5185546875,1.0,278.5982971191406,282.8900756835937,296.1446228027344,300.3915405273437,293.1499938964844,293.1499938964844,278.54998779296875,38840.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518961906433104,1.0,0.0,0.0,3.614229202270508,3.614253520965576,8.71614986408531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9536.8955078125,0.0,1514.7784423828125,1895.4371337890625,0.0,3880.0283203125,0.8972083330154419,1.0,0.0,3.0,1.0,0.0
17861280,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8072496056556702,0.3607204854488373,0.3282569050788879,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9373105764389038,0.5647100806236267,0.5373020768165588,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9903282523155212,0.6689179539680481,0.4683396220207214,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8456565737724304,0.4190772473812103,0.4004124999046325,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6937366127967834,0.2260857820510864,1.0374737977981567,284.9007873535156,284.95001220703125,299.0257873535156,293.1102294921875,297.6835632324219,297.1013488769531,284.9016418457031,1.0,0.6812502145767212,0.3070107996463775,0.3070107996463775,1.0,1.0,-3.697611331939697,0.8356065154075623,2.8620049953460693,-0.2807150781154632,0.8443436622619629,0.8443436622619629,0.0,188.64791870117188,191.0,64448.73828125,0.0,4077.656982421875,1.0,278.5581359863281,282.9167175292969,296.1243896484375,300.3066101074219,293.1499938964844,293.1499938964844,278.8500061035156,39155.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529613852500916,1.0,0.0,0.0,3.5328173637390137,3.5328407287597656,8.327903060489916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8875.76953125,0.0,1429.5186767578125,1895.4371337890625,0.0,3889.600830078125,0.8817622661590576,1.0,0.0,3.0,1.0,0.0
17861340,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8043732047080994,0.3599424660205841,0.3274323940277099,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9335715174674988,0.5635056495666504,0.5360348224639893,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9882665276527404,0.6693118810653687,0.4684451818466186,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8430419564247131,0.4184199273586273,0.3997072875499725,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6910918354988098,0.2254648357629776,1.0346264839172363,285.00274658203125,284.95001220703125,299.0182800292969,293.1019287109375,297.6808776855469,297.10064697265625,285.00262451171875,1.0,0.6810532808303833,0.3071236312389374,0.3071236312389374,1.0,1.0,-3.6901988983154297,0.8339263796806335,2.856272459030152,-0.2802417278289795,0.9144572615623474,0.9144572615623474,0.0,190.22227478027344,191.0,63519.21484375,0.0,4067.805419921875,1.0,278.79852294921875,283.037109375,296.0675354003906,300.0810546875,293.1499938964844,293.1499938964844,278.8500061035156,34462.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468536376953124,1.0,0.0,0.0,3.577643632888794,3.577666759490967,8.540581575289252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9128.4736328125,0.0,1442.870849609375,1895.4371337890625,0.0,3834.5732421875,0.889410138130188,1.0,0.0,3.0,1.0,0.0
17861400,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8022295236587524,0.3592237532138824,0.3268660604953766,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9307077527046204,0.5623735189437866,0.5350494384765625,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9868476390838624,0.6697733998298645,0.4688343107700348,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8411009311676025,0.4178339540958404,0.3992197513580322,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6890588998794556,0.2249005734920501,1.0323514938354492,284.9864807128906,284.95001220703125,299.0107727050781,293.093505859375,297.6788635253906,297.1009826660156,284.9852294921875,1.0,0.680975615978241,0.3072364628314972,0.3072364628314972,1.0,1.0,-3.684949159622192,0.8328437805175781,2.8521053791046143,-0.2797731459140777,0.9186223745346068,0.9186223745346068,0.0,191.456787109375,194.0,63511.50390625,0.0,4061.593994140625,1.0,278.841552734375,283.0282897949219,296.0687255859375,300.1177673339844,293.1499938964844,293.1499938964844,278.54998779296875,34086.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446014761924744,1.0,0.0,0.0,3.626851320266724,3.626874923706055,8.777136031312693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9762.865234375,0.0,1493.338134765625,1895.4371337890625,0.0,3814.2001953125,0.8986485600471497,1.0,0.0,3.0,1.0,0.0
17861460,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7995682954788208,0.3580689132213592,0.3261260688304901,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9272306561470032,0.5607959628105164,0.5338849425315857,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.984911322593689,0.6696239709854126,0.4690252840518951,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8387311697006226,0.4169131815433502,0.3986099064350128,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6866364479064941,0.2241474241018295,1.0298218727111816,284.873291015625,284.95001220703125,299.00323486328125,293.0849609375,297.6741027832031,297.0975341796875,284.8738098144531,1.0,0.68086177110672,0.3073942959308624,0.3073942959308624,1.0,1.0,-3.678467512130737,0.8315538167953491,2.846913576126098,-0.2790524363517761,0.8350560665130615,0.8350560665130615,0.0,192.99647521972656,194.0,64118.9921875,0.0,4054.0302734375,1.0,278.59942626953125,282.902099609375,296.1098937988281,300.31005859375,293.1499938964844,293.1499938964844,278.54998779296875,39022.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498291015625,1.0,0.0,0.0,3.562770366668701,3.562793970108032,8.469718295600615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9435.3125,0.0,1460.3419189453125,1895.4371337890625,0.0,3861.422607421875,0.8858790993690491,1.0,0.0,3.0,1.0,0.0
17861520,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7962059378623962,0.3568592369556427,0.3250992000102997,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9229416847229004,0.5591468214988708,0.5324038863182068,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9822673201560974,0.6694208383560181,0.4689104855060577,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8357716202735901,0.4159185290336609,0.3977541327476501,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6836423277854919,0.2233236283063888,1.026593565940857,284.9037170410156,284.95001220703125,298.99566650390625,293.0762939453125,297.6689147949219,297.0933532714844,284.9043884277344,1.0,0.6805967092514038,0.30755215883255,0.30755215883255,1.0,1.0,-3.669501781463623,0.829582154750824,2.8399195671081543,-0.2783195078372955,0.8356032967567444,0.8356032967567444,0.0,194.88296508789065,197.0,63711.01171875,0.0,4042.085693359375,1.0,278.5585327148437,282.9288024902344,296.0894775390625,300.2251281738281,293.1499938964844,293.1499938964844,278.8500061035156,39127.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508108496665956,1.0,0.0,0.0,3.4832923412323,3.4833154678344727,8.096049555206264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8790.7587890625,0.0,1377.820068359375,1895.4371337890625,0.0,3870.263916015625,0.8707920908927917,1.0,0.0,3.0,1.0,0.0
17861580,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7934383749961853,0.3560376167297363,0.3242450058460235,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9193829894065856,0.5578903555870056,0.5310975313186646,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.98015159368515,0.6697573661804199,0.4689937531948089,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.833330512046814,0.4152180254459381,0.3970155715942383,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6810988187789917,0.2226556986570358,1.0235552787780762,285.0023803710937,284.95001220703125,298.9880676269531,293.0675354003906,297.6662902832031,297.0928039550781,285.001953125,1.0,0.680347740650177,0.3077099919319153,0.3077099919319153,1.0,1.0,-3.661668539047241,0.8279262781143188,2.833742380142212,-0.2776908576488495,0.9039533734321594,0.9039533734321594,0.0,196.4449615478516,197.0,62813.95703125,0.0,4031.154296875,1.0,278.7973022460937,283.0456237792969,296.0323791503906,300.00128173828125,293.1499938964844,293.1499938964844,278.8500061035156,34373.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446446299552916,1.0,0.0,0.0,3.5302188396453857,3.5302414894104004,8.315656714330544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9037.669921875,0.0,1392.1756591796875,1895.4371337890625,0.0,3814.59130859375,0.8787665367126465,1.0,0.0,3.0,1.0,0.0
17861640,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7913346290588379,0.3552634418010711,0.3236343264579773,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9166260361671448,0.5566935539245605,0.5300573706626892,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9786481261253356,0.6701288819313049,0.469331830739975,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8314666748046875,0.4145781695842743,0.3964828252792358,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6790956258773804,0.2220377624034881,1.0210586786270142,284.98455810546875,284.95001220703125,298.9804077148437,293.0586853027344,297.6641845703125,297.09307861328125,284.9833068847656,1.0,0.680210530757904,0.3078678548336029,0.3078678548336029,1.0,1.0,-3.6558620929718018,0.826831042766571,2.829031229019165,-0.277063637971878,0.9065619707107544,0.9065619707107544,0.0,197.69435119628903,200.0,62796.93359375,0.0,4023.640869140625,1.0,278.84112548828125,283.035888671875,296.0333251953125,300.03729248046875,293.1499938964844,293.1499938964844,278.54998779296875,34085.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423445463180542,1.0,0.0,0.0,3.579136610031128,3.5791594982147217,8.547710876882775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9657.11328125,0.0,1441.70166015625,1895.4371337890625,0.0,3793.741455078125,0.887941300868988,1.0,0.0,3.0,1.0,0.0
17861700,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7887500524520874,0.3540679514408111,0.3228510916233063,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9133507609367372,0.5550658702850342,0.5288386344909668,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.976614475250244,0.6698964238166809,0.4694627225399017,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8292036056518555,0.4136126339435577,0.3958266675472259,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.67673659324646,0.2212365120649337,1.0183029174804688,284.8746032714844,284.95001220703125,298.97271728515625,293.0497436523437,297.6593322753906,297.08953857421875,284.87554931640625,1.0,0.6800351142883301,0.3080257177352905,0.3080257177352905,1.0,1.0,-3.64880633354187,0.8253822922706604,2.8234241008758545,-0.2763301730155945,0.8249392509460449,0.8249392509460449,0.0,199.2425537109375,200.0,63343.2890625,0.0,4014.712890625,1.0,278.6005859375,282.9137878417969,296.07427978515625,300.22625732421875,293.1499938964844,293.1499938964844,278.54998779296875,39200.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475417733192444,1.0,0.0,0.0,3.510348558425904,3.510371685028076,8.222308451877325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9331.1484375,0.0,1406.307373046875,1895.4371337890625,0.0,3840.789794921875,0.8743718862533569,1.0,0.0,3.0,1.0,0.0
17861760,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7855475544929504,0.3528329133987427,0.3217969834804535,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9094491600990297,0.5533825159072876,0.527320384979248,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.973898708820343,0.66962730884552,0.4692985415458679,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8264129757881165,0.412585586309433,0.3949362635612488,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6738799810409546,0.2203730940818786,1.0148825645446775,284.9056396484375,284.95001220703125,298.9649963378906,293.04071044921875,297.65411376953125,297.0854187011719,284.9061584472656,1.0,0.6797158718109131,0.3082094192504883,0.3082094192504883,1.0,1.0,-3.639385938644409,0.823353111743927,2.816032648086548,-0.2755201756954193,0.8267720937728882,0.8267720937728882,0.0,201.1123809814453,203.0,62946.3203125,0.0,4001.6171875,1.0,278.5589599609375,282.9405517578125,296.053466796875,300.1410522460937,293.1499938964844,293.1499938964844,278.8500061035156,39104.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484712481498718,1.0,0.0,0.0,3.432814598083496,3.4328372478485107,7.863103519412107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8703.3125,0.0,1326.5419921875,1895.4371337890625,0.0,3849.179443359375,0.8596336841583252,1.0,0.0,3.0,1.0,0.0
17861820,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7828974723815918,0.351967990398407,0.3209127485752105,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.906255841255188,0.5520740151405334,0.5259742736816406,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9717150926589966,0.6698734760284424,0.4693283438682556,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8240811228752136,0.4118399024009704,0.394161969423294,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6714370846748352,0.2196588069200515,1.0116552114486694,285.0012512207031,284.95001220703125,298.9571838378906,293.0316162109375,297.6514587402344,297.0848388671875,285.00054931640625,1.0,0.6794136762619019,0.308393120765686,0.308393120765686,1.0,1.0,-3.6310882568359375,0.8216428160667419,2.80944561958313,-0.2748056352138519,0.8932194709777832,0.8932194709777832,0.0,202.6683807373047,203.0,62079.07421875,0.0,3989.567626953125,1.0,278.7960510253906,283.0540771484375,295.9959411621094,299.9186096191406,293.1499938964844,293.1499938964844,278.8500061035156,34305.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422542452812196,1.0,0.0,0.0,3.481339931488037,3.4813618659973145,8.086975640253513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8943.9228515625,0.0,1341.4068603515625,1895.4371337890625,0.0,3792.92236328125,0.8678252100944519,1.0,0.0,3.0,1.0,0.0
17861880,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7808430194854736,0.3511406183242798,0.3202588260173797,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.903782308101654,0.5508143901824951,0.5248801112174988,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9701225161552428,0.6701376438140869,0.4695981442928314,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8222534656524658,0.4111458361148834,0.3935829401016235,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6694746017456055,0.2189889103174209,1.0089421272277832,284.9822692871094,284.95001220703125,298.9493408203125,293.0224914550781,297.649169921875,297.0849609375,284.9810485839844,1.0,0.679216742515564,0.3085768222808838,0.3085768222808838,1.0,1.0,-3.624710321426392,0.8204646706581116,2.804245710372925,-0.2740938067436218,0.8943262696266174,0.8943262696266174,0.0,203.9325408935547,206.0,62048.828125,0.0,3980.75048828125,1.0,278.8406982421875,283.0438232421875,295.9966125488281,299.9534606933594,293.1499938964844,293.1499938964844,279.1499938964844,34111.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398977160453796,1.0,0.0,0.0,3.5293571949005127,3.529379606246948,8.311598094223882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8515.166015625,0.0,1389.383056640625,1895.4371337890625,0.0,3771.514892578125,0.8768088221549988,1.0,0.0,3.0,1.0,0.0
17861940,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7786976099014282,0.3503775298595428,0.3195701539516449,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9012753367424012,0.5496295094490051,0.5237573385238647,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9683901071548462,0.670482873916626,0.469813197851181,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8203471899032593,0.410513162612915,0.3929915726184845,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.6674652695655823,0.2183570563793182,1.0062458515167236,285.0595092773437,284.95001220703125,298.94140625,293.0132751464844,297.6472473144531,297.0856018066406,285.05914306640625,1.0,0.6790422201156616,0.3087605237960815,0.3087605237960815,1.0,1.0,-3.6181790828704834,0.8192417025566101,2.7989373207092285,-0.2733854055404663,0.9698842763900756,0.9698842763900756,0.0,205.2803955078125,206.0,61279.98046875,0.0,3972.07666015625,1.0,279.09619140625,283.1433410644531,295.96954345703125,299.8107604980469,293.1499938964844,293.1499938964844,279.1499938964844,31620.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345342516899108,1.0,0.0,0.0,3.614964008331299,3.6149868965148926,8.719693482817092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8801.16015625,0.0,1462.0821533203125,1895.4371337890625,0.0,3722.630859375,0.8952094912528992,1.0,0.0,3.0,1.0,0.0
17862000,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7767506837844849,0.3495644032955169,0.3189679086208343,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8989770412445068,0.5484008193016052,0.5227356553077698,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9668385982513428,0.6707319617271423,0.4701125025749206,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8186047077178955,0.4098564684391022,0.3924832046031952,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.66562819480896,0.2177227884531021,1.0037959814071655,285.02569580078125,284.95001220703125,298.93341064453125,293.0040588378906,297.64508056640625,297.08599853515625,285.02276611328125,1.0,0.6789371967315674,0.3089442253112793,0.3089442253112793,1.0,1.0,-3.6124541759490967,0.8182412981987,2.794212818145752,-0.272671490907669,0.9790574908256532,0.9790574908256532,0.0,206.55789184570312,209.0,61467.19921875,0.0,3965.08154296875,1.0,279.1413879394531,283.1158142089844,295.98541259765625,299.8895568847656,293.1499938964844,293.1499938964844,278.8500061035156,31793.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337581396102904,1.0,0.0,0.0,3.700706243515015,3.700730085372925,9.138238965533674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9456.3740234375,0.0,1558.40234375,1895.4371337890625,0.0,3715.5400390625,0.9135217666625975,1.0,0.0,3.0,1.0,0.0
17862060,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7741676568984985,0.3482176661491394,0.3181098699569702,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8960114121437073,0.5466168522834778,0.521439790725708,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9645239114761353,0.6702145934104919,0.4701123833656311,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8162934184074402,0.408770203590393,0.3917726874351501,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6633115410804749,0.2168402671813964,1.0008630752563477,284.8764038085937,284.95001220703125,298.92535400390625,292.9947814941406,297.63922119140625,297.08123779296875,284.87310791015625,1.0,0.6787477731704712,0.3091473579406738,0.3091473579406738,1.0,1.0,-3.604712963104248,0.8167298436164856,2.7879831790924072,-0.2717708647251129,0.8795140981674194,0.8795140981674194,0.0,208.24110412597656,209.0,62418.4140625,0.0,3955.368896484375,1.0,278.8970947265625,282.9522705078125,296.0343933105469,300.1136779785156,293.1499938964844,293.1499938964844,278.8500061035156,36374.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409348964691162,1.0,0.0,0.0,3.686791181564331,3.6868155002594,9.069646580428524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9177.8212890625,0.0,1577.31689453125,1895.4371337890625,0.0,3780.942138671875,0.9116197228431702,1.0,0.0,3.0,1.0,0.0
17862120,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7707831859588623,0.3467095196247101,0.3168665468692779,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8922073841094971,0.5446403622627258,0.5197111964225769,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9612366557121276,0.6694979071617126,0.4696909487247467,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8132283091545105,0.4075062572956085,0.3907177448272705,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6603512167930603,0.2158173471689224,0.996942698955536,284.8862609863281,284.95001220703125,298.91717529296875,292.9855041503906,297.6322021484375,297.07470703125,284.8872375488281,1.0,0.6783369183540344,0.3093504607677459,0.3093504607677459,1.0,1.0,-3.5935299396514893,0.8142558932304382,2.7792739868164062,-0.2708415687084198,0.8617950677871704,0.8617950677871704,0.0,210.36746215820312,212.0,61985.78125,0.0,3939.530517578125,1.0,278.8576354980469,282.9646911621094,296.0140686035156,300.0386962890625,293.1499938964844,293.1499938964844,279.1499938964844,38532.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435778856277466,1.0,0.0,0.0,3.605595350265503,3.605619430541992,8.674556397636479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8522.2421875,0.0,1503.0433349609375,1895.4371337890625,0.0,3804.9267578125,0.8971448540687561,1.0,0.0,3.0,1.0,0.0
17862180,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7679620981216431,0.3456716537475586,0.3157902657985687,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8889856338500977,0.5431327819824219,0.5181415677070618,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9585577249526978,0.6694531440734863,0.4694713056087494,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8105952739715576,0.4065875709056854,0.3897583484649658,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6577860116958618,0.2149663269519806,0.9930914640426636,284.9942321777344,284.95001220703125,298.908935546875,292.9761962890625,297.62841796875,297.0727233886719,284.99481201171875,1.0,0.6778958439826965,0.3095535933971405,0.3095535933971405,1.0,1.0,-3.5832624435424805,0.8120386004447937,2.771223783493042,-0.2700358927249908,0.931639552116394,0.931639552116394,0.0,212.1245574951172,212.0,60958.8984375,0.0,3923.870361328125,1.0,279.1002197265625,283.09228515625,295.949462890625,299.8045959472656,293.1499938964844,293.1499938964844,279.1499938964844,34465.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379096031188964,1.0,0.0,0.0,3.6440775394439697,3.644101142883301,8.860710067892796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8763.16796875,0.0,1515.125732421875,1895.4371337890625,0.0,3753.420166015625,0.9042137861251832,1.0,0.0,3.0,1.0,0.0
17862240,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7659288644790649,0.3447695970535278,0.3150343000888824,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8865818977355957,0.5417737364768982,0.5169163942337036,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9567694664001464,0.6695584654808044,0.4695954918861389,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8086357116699219,0.4057966768741607,0.3890600502490997,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6558308601379395,0.2142015695571899,0.989884912967682,284.9806213378906,284.95001220703125,298.9006042480469,292.9668884277344,297.6257019042969,297.07244873046875,284.9792785644531,1.0,0.6775677800178528,0.3097566962242126,0.3097566962242126,1.0,1.0,-3.575558662414551,0.8105358481407166,2.765022993087769,-0.2692411243915558,0.9355412125587464,0.9355412125587464,0.0,213.4359741210937,215.0,60908.5859375,0.0,3912.118896484375,1.0,279.14208984375,283.08544921875,295.9453125,299.83221435546875,293.1499938964844,293.1499938964844,278.8500061035156,34097.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357274174690248,1.0,0.0,0.0,3.692931652069092,3.692955732345581,9.099883300223156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9373.55078125,0.0,1567.0533447265625,1895.4371337890625,0.0,3733.5244140625,0.9134634733200072,1.0,0.0,3.0,1.0,0.0
17862300,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7635930180549622,0.3434551060199737,0.3141454458236694,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8838597536087036,0.5399940013885498,0.5155553817749023,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9545550346374512,0.669045090675354,0.4695430099964142,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8063605427742004,0.4046879708766937,0.3882701992988586,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6536736488342285,0.213263913989067,0.9865099787712096,284.8601379394531,284.95001220703125,298.89215087890625,292.95758056640625,297.6202087402344,297.0683288574219,284.8597717285156,1.0,0.6772132515907288,0.3099597990512848,0.3099597990512848,1.0,1.0,-3.5669217109680176,0.8087637424468994,2.758157968521118,-0.2683372497558594,0.8444021940231323,0.8444021940231323,0.0,214.9777069091797,215.0,61534.3046875,0.0,3899.4150390625,1.0,278.8978881835937,282.9522705078125,295.9855041503906,300.0206604003906,293.1499938964844,293.1499938964844,278.8500061035156,39049.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941235601902008,1.0,0.0,0.0,3.629746675491333,3.629771232604981,8.791155323706334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9051.0439453125,0.0,1533.444580078125,1895.4371337890625,0.0,3783.674072265625,0.9006527066230774,1.0,0.0,3.0,1.0,0.0
17862360,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7607085108757019,0.3420773446559906,0.3129712045192718,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8805635571479797,0.538135290145874,0.5138800144195557,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9516116380691528,0.6684555411338806,0.4691656231880188,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.803508996963501,0.4035001695156097,0.3872348368167877,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6510968208312988,0.2122571766376495,0.9824646711349488,284.89178466796875,284.95001220703125,298.88360595703125,292.9482727050781,297.6141967773437,297.0634460449219,284.89288330078125,1.0,0.6767140030860901,0.3102119266986847,0.3102119266986847,1.0,1.0,-3.555819511413574,0.8064444065093994,2.749375104904175,-0.2672837972640991,0.8408995270729065,0.8408995270729065,0.0,216.8506622314453,218.0,61041.52734375,0.0,3882.5009765625,1.0,278.8580322265625,282.9829406738281,295.9625549316406,299.92926025390625,293.1499938964844,293.1499938964844,279.1499938964844,39629.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422520399093628,1.0,0.0,0.0,3.535114526748657,3.5351381301879883,8.338737416124786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8417.037109375,0.0,1435.3707275390625,1895.4371337890625,0.0,3792.902099609375,0.882669985294342,1.0,0.0,3.0,1.0,0.0
17862420,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7583376169204712,0.3411173224449157,0.3119822442531585,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8778045177459717,0.536701500415802,0.5123943090438843,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.949275016784668,0.6684580445289612,0.4690022766590118,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8011249899864197,0.4026338756084442,0.3863295912742615,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6488927602767944,0.2114222049713134,0.9786514043807985,284.9982604980469,284.95001220703125,298.8749694824219,292.9389953613281,297.611083984375,297.0626220703125,284.9984741210937,1.0,0.6762377023696899,0.3104640245437622,0.3104640245437622,1.0,1.0,-3.54598069190979,0.8044894933700562,2.7414913177490234,-0.2663283348083496,0.9115177392959596,0.9115177392959596,0.0,218.38836669921875,218.0,60062.53125,0.0,3866.847412109375,1.0,279.0984802246094,283.10791015625,295.90069580078125,299.6974792480469,293.1499938964844,293.1499938964844,279.1499938964844,34722.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355498552322388,1.0,0.0,0.0,3.575544595718384,3.5755677223205566,8.530563491149223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8652.2197265625,0.0,1442.5357666015625,1895.4371337890625,0.0,3731.904296875,0.8892386555671692,1.0,0.0,3.0,1.0,0.0
17862480,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7565552592277527,0.3402333259582519,0.3112621307373047,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8756601810455322,0.5353577733039856,0.5112036466598511,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.94764506816864,0.6685245037078857,0.469123512506485,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7993038296699524,0.4018528163433075,0.3856543302536011,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6471502780914307,0.2106547802686691,0.9754495024681092,284.9834899902344,284.95001220703125,298.8662109375,292.92974853515625,297.6086120605469,297.0628967285156,284.98223876953125,1.0,0.6758856177330017,0.3107161521911621,0.3107161521911621,1.0,1.0,-3.5384058952331543,0.8031668066978455,2.735239267349243,-0.2653771042823791,0.9155629873275756,0.9155629873275756,0.0,219.5947113037109,221.0,60005.0,0.0,3854.97119140625,1.0,279.1415100097656,283.1005554199219,295.90020751953125,299.7279968261719,293.1499938964844,293.1499938964844,278.8500061035156,34240.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327517747879028,1.0,0.0,0.0,3.623577117919922,3.623600482940674,8.761294907344563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9244.2998046875,0.0,1490.898681640625,1895.4371337890625,0.0,3706.338134765625,0.8980245590209961,1.0,0.0,3.0,1.0,0.0
17862540,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7544159293174744,0.338930070400238,0.3103823065757751,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8731391429901123,0.5335857272148132,0.5098490118980408,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9454975128173828,0.6679571866989136,0.4690356254577636,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7971340417861938,0.4007464647293091,0.3848664462566376,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6451689600944519,0.2097125947475433,0.9720436334609984,284.8681945800781,284.95001220703125,298.8572998046875,292.9205322265625,297.6033020019531,297.0592346191406,284.8684387207031,1.0,0.6755114793777466,0.3109682500362396,0.3109682500362396,1.0,1.0,-3.529704093933105,0.8015191555023193,2.728184938430786,-0.2643301486968994,0.8295683264732361,0.8295683264732361,0.0,221.0850830078125,221.0,60559.765625,0.0,3841.99853515625,1.0,278.8995361328125,282.9735107421875,295.9434814453125,299.91632080078125,293.1499938964844,293.1499938964844,278.8500061035156,39338.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379153847694396,1.0,0.0,0.0,3.5540454387664795,3.5540692806243896,8.428286264461349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8927.041015625,0.0,1453.33154296875,1895.4371337890625,0.0,3753.472900390625,0.8840421438217163,1.0,0.0,3.0,1.0,0.0
17862600,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7517576813697815,0.337566465139389,0.3092206418514251,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8700739145278931,0.5317372679710388,0.5081832408905029,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9426257610321044,0.6673165559768677,0.4686236083507538,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7944403290748596,0.399562656879425,0.3838345110416412,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6427944302558899,0.2087039500474929,0.967981219291687,284.9002380371094,284.95001220703125,298.8482971191406,292.911376953125,297.59747314453125,297.0547790527344,284.9010009765625,1.0,0.675003170967102,0.3112203478813171,0.3112203478813171,1.0,1.0,-3.5185678005218506,0.7991815209388733,2.719386100769043,-0.2632935345172882,0.8295986652374268,0.8295986652374268,0.0,222.91189575195312,224.0,60105.2109375,0.0,3824.991943359375,1.0,278.8586120605469,283.0033874511719,295.9226379394531,299.8289489746094,293.1499938964844,293.1499938964844,279.1499938964844,39501.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387315511703492,1.0,0.0,0.0,3.4647557735443115,3.4647786617279053,8.010110832401551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8318.0224609375,0.0,1361.54248046875,1895.4371337890625,0.0,3760.90478515625,0.8670547604560852,1.0,0.0,3.0,1.0,0.0
17862660,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7495313882827759,0.3365813195705414,0.3082267343997955,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8674629926681519,0.5302727222442627,0.5066878795623779,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9402998685836792,0.6672165989875793,0.4684070646762848,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7921490669250488,0.3986684679985046,0.3829181790351867,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.640724241733551,0.207848459482193,0.9641189575195312,285.00115966796875,284.95001220703125,298.8391418457031,292.9022521972656,297.59423828125,297.05401611328125,285.0009460449219,1.0,0.6745156049728394,0.3115014433860779,0.3115014433860779,1.0,1.0,-3.508559465408325,0.7972477674484253,2.711311817169189,-0.262268602848053,0.8983712792396545,0.8983712792396545,0.0,224.44268798828125,224.0,59184.35546875,0.0,3809.119140625,1.0,279.0968017578125,283.1224365234375,295.86236572265625,299.602783203125,293.1499938964844,293.1499938964844,279.1499938964844,34520.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319521188735962,1.0,0.0,0.0,3.509727954864502,3.509750366210937,8.219402047870972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8547.0498046875,0.0,1371.9959716796875,1895.4371337890625,0.0,3699.021484375,0.8744177222251892,1.0,0.0,3.0,1.0,0.0
17862720,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7477996349334717,0.3356508314609527,0.3074744343757629,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8653707504272461,0.528873860836029,0.5054567456245422,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9386013150215148,0.667151689529419,0.4684474170207977,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.790339469909668,0.3978380858898163,0.3822070658206939,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6390347480773926,0.2070460766553878,0.9607974290847778,284.9834899902344,284.95001220703125,298.8298645019531,292.8932189941406,297.59149169921875,297.0540771484375,284.982177734375,1.0,0.6741383075714111,0.3117825388908386,0.3117825388908386,1.0,1.0,-3.500572681427002,0.7958856821060181,2.7046868801116943,-0.2612365782260895,0.9007675051689148,0.9007675051689148,0.0,225.6827850341797,227.0,59128.74609375,0.0,3796.606689453125,1.0,279.1409606933594,283.1128845214844,295.8628234863281,299.6347351074219,293.1499938964844,293.1499938964844,278.8500061035156,34153.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291115403175354,1.0,0.0,0.0,3.559075117111206,3.5590980052948,8.452157658211945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9122.8056640625,0.0,1420.86962890625,1895.4371337890625,0.0,3672.99462890625,0.8834917545318604,1.0,0.0,3.0,1.0,0.0
17862780,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.745732843875885,0.3343152403831482,0.3065592646598816,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8629266023635864,0.527059018611908,0.5040558576583862,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.936396300792694,0.6664674878120422,0.4682737588882446,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.788196861743927,0.3966890871524811,0.381376177072525,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6371188759803772,0.2060717046260833,0.9572442173957824,284.87139892578125,284.95001220703125,298.8204345703125,292.8842468261719,297.5859680175781,297.05035400390625,284.8720703125,1.0,0.6737317442893982,0.312063604593277,0.312063604593277,1.0,1.0,-3.4913933277130127,0.794178307056427,2.6972150802612305,-0.2601132988929748,0.8173274993896484,0.8173274993896484,0.0,227.2015686035156,227.0,59622.74609375,0.0,3782.82958984375,1.0,278.9010925292969,282.9902038574219,295.9068603515625,299.82098388671875,293.1499938964844,293.1499938964844,278.8500061035156,39468.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342650771141052,1.0,0.0,0.0,3.485318422317505,3.4853415489196777,8.105470783448254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8810.5126953125,0.0,1382.33203125,1895.4371337890625,0.0,3720.17236328125,0.8688981533050537,1.0,0.0,3.0,1.0,0.0
17862840,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7432127594947815,0.332935094833374,0.3053785562515259,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8600112795829773,0.5251840353012085,0.502360463142395,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9335363507270812,0.6657299399375916,0.4677906036376953,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7855907082557678,0.3954747319221496,0.3803119957447052,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6348571181297302,0.2050380557775497,0.9530603885650636,284.9037170410156,284.95001220703125,298.81085205078125,292.8753662109375,297.5800476074219,297.0460205078125,284.9042053222656,1.0,0.6731950640678406,0.3123447000980377,0.3123447000980377,1.0,1.0,-3.4798920154571533,0.7918092608451843,2.688082695007324,-0.2590047717094421,0.81904137134552,0.81904137134552,0.0,229.02734375,230.0,59192.01953125,0.0,3765.195068359375,1.0,278.85919189453125,283.01959228515625,295.8863525390625,299.7350769042969,293.1499938964844,293.1499938964844,279.1499938964844,39398.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350550174713136,1.0,0.0,0.0,3.399674892425537,3.3996973037719727,7.712019396421965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8222.275390625,0.0,1295.7769775390625,1895.4371337890625,0.0,3727.38671875,0.8526328206062317,1.0,0.0,3.0,1.0,0.0
17862900,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7410847544670105,0.3319121599197387,0.304361343383789,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8575122952461243,0.5236710906028748,0.5008310079574585,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9312061667442322,0.665505588054657,0.4674982726573944,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7833595275878906,0.3945334851741791,0.3793603181838989,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6328632235527039,0.2041477710008621,0.9490694403648376,285.00048828125,284.95001220703125,298.8011169433594,292.8665466308594,297.5765380859375,297.04510498046875,284.9999084472656,1.0,0.672676682472229,0.3126257658004761,0.3126257658004761,1.0,1.0,-3.46948766708374,0.7897488474845886,2.679738759994507,-0.2579874396324157,0.8855058550834656,0.8855058550834656,0.0,230.56678771972656,230.0,58313.56640625,0.0,3748.6591796875,1.0,279.0951538085937,283.1341552734375,295.8263244628906,299.51190185546875,293.1499938964844,293.1499938964844,279.1499938964844,34397.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282495379447936,1.0,0.0,0.0,3.447145700454712,3.4471676349639893,7.928893523967417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8444.244140625,0.0,1307.655029296875,1895.4371337890625,0.0,3665.0859375,0.8603969812393188,1.0,0.0,3.0,1.0,0.0
17862960,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7393926382064819,0.3309333324432373,0.3035705387592315,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8554723858833313,0.5222118496894836,0.4995487928390503,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9294570684432985,0.6653015613555908,0.4674477577209472,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7815616130828857,0.3936452865600586,0.3786004483699798,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.6311982870101929,0.203303262591362,0.9455801844596864,284.9810485839844,284.95001220703125,298.7912292480469,292.8578491210937,297.57342529296875,297.044921875,284.97979736328125,1.0,0.6722588539123535,0.312932550907135,0.312932550907135,1.0,1.0,-3.4609713554382324,0.7882946729660034,2.6726765632629395,-0.2568899393081665,0.8860138058662415,0.8860138058662415,0.0,231.83531188964844,233.0,58246.6875,0.0,3735.223388671875,1.0,279.1404113769531,283.12371826171875,295.8269958496094,299.5433959960937,293.1499938964844,293.1499938964844,279.45001220703125,34160.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253543615341188,1.0,0.0,0.0,3.495834827423096,3.495857000350952,8.15445787338831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8044.36572265625,0.0,1355.1358642578125,1895.4371337890625,0.0,3638.487060546875,0.869343638420105,1.0,0.0,3.0,1.0,0.0
