time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17863020,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7376384139060974,0.3300147950649261,0.3027480244636535,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8533734083175659,0.5208224058151245,0.4982396364212036,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.92758971452713,0.6651686429977417,0.4673373699188232,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7797062397003174,0.3928134739398956,0.3778272867202759,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.6295028924942017,0.2024952471256256,0.9421138167381288,285.0591735839844,284.95001220703125,298.7811889648437,292.8492431640625,297.5705871582031,297.045166015625,285.0589294433594,1.0,0.6718644499778748,0.3132393062114715,0.3132393062114715,1.0,1.0,-3.452308416366577,0.7867996692657471,2.66550874710083,-0.2557938694953918,0.9616872072219848,0.9616872072219848,0.0,233.18325805664065,233.0,57463.6640625,0.0,3721.947998046875,1.0,279.3952331542969,283.22393798828125,295.7993469238281,299.4002380371094,293.1499938964844,293.1499938964844,279.45001220703125,31547.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193151593208312,1.0,0.0,0.0,3.582797050476074,3.582819700241089,8.565203870603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8309.734375,0.0,1426.9818115234375,1895.4371337890625,0.0,3582.837158203125,0.8879918456077576,1.0,0.0,3.0,1.0,0.0
17863080,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.736033022403717,0.3290552198886871,0.3020119965076446,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8514344096183777,0.519396960735321,0.4970308840274811,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9259098172187804,0.6649411916732788,0.4673105478286743,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7780024409294128,0.3919610977172851,0.3771354556083679,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.6279262900352478,0.2016885876655578,0.9388916492462158,285.0251770019531,284.95001220703125,298.7709655761719,292.8407897949219,297.5675048828125,297.04522705078125,285.02203369140625,1.0,0.6715372204780579,0.3135460913181305,0.3135460913181305,1.0,1.0,-3.444444417953491,0.7855271100997925,2.658917188644409,-0.2546975612640381,0.9706570506095886,0.9706570506095886,0.0,234.46505737304688,236.0,57609.71484375,0.0,3710.278564453125,1.0,279.44110107421875,283.196044921875,295.81707763671875,299.4772033691406,293.1499938964844,293.1499938964844,279.1499938964844,31690.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180716872215272,1.0,0.0,0.0,3.671462774276733,3.671486377716065,8.994387030725193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8917.35546875,0.0,1524.7425537109375,1895.4371337890625,0.0,3571.352294921875,0.906841516494751,1.0,0.0,3.0,1.0,0.0
17863140,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7339755892753601,0.3275856673717499,0.3010334968566894,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8490306735038757,0.5174391269683838,0.4955607056617737,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.92356276512146,0.6639358401298523,0.466979444026947,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.775847315788269,0.3906919658184051,0.376247376203537,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6260180473327637,0.2006502002477646,0.9352236986160278,284.8739929199219,284.95001220703125,298.7605895996094,292.8324279785156,297.5609741210937,297.04052734375,284.8702392578125,1.0,0.6711366772651672,0.313852846622467,0.313852846622467,1.0,1.0,-3.434650182723999,0.7836961150169373,2.650954008102417,-0.2535014450550079,0.8696439862251282,0.8696439862251282,0.0,236.11740112304688,236.0,58492.98828125,0.0,3696.121826171875,1.0,279.19775390625,283.0318298339844,295.8711853027344,299.7001647949219,293.1499938964844,293.1499938964844,279.1499938964844,36515.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253709316253662,1.0,0.0,0.0,3.654752731323242,3.654777050018311,8.912700195651269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8650.3515625,0.0,1542.3236083984375,1895.4371337890625,0.0,3638.6396484375,0.9043951630592346,1.0,0.0,3.0,1.0,0.0
17863200,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7313172221183777,0.3259546458721161,0.2996811866760254,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8460215926170349,0.5152905583381653,0.4936701655387878,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9203752279281616,0.6627094149589539,0.4662118852138519,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7730874419212341,0.3892465233802795,0.3750212490558624,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6236246228218079,0.1994799077510833,0.9306269288063048,284.8844909667969,284.95001220703125,298.75,292.8241882324219,297.5533142089844,297.0340881347656,284.8855895996094,1.0,0.6705350279808044,0.314159631729126,0.314159631729126,1.0,1.0,-3.421513795852661,0.7809063196182251,2.6406073570251465,-0.2523064315319061,0.8515106439590454,0.8515106439590454,0.0,238.1815948486328,224.0,58029.2421875,0.0,3676.349365234375,1.0,279.1578674316406,283.0467834472656,295.8523864746094,299.6259155273437,293.1499938964844,293.1499938964844,279.45001220703125,38830.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928032636642456,1.0,0.0,0.0,3.56458592414856,3.5646097660064697,8.478352810925571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8038.55908203125,0.0,1460.885986328125,1895.4371337890625,0.0,3663.095458984375,0.8882901072502136,1.0,0.0,3.0,1.0,0.0
17863260,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7306584119796753,0.3247783184051513,0.2983888387680053,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8453893661499023,0.5135939717292786,0.491826981306076,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9203763604164124,0.6621533036231995,0.4655625820159912,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7725886106491089,0.3881365954875946,0.373782604932785,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6228352785110474,0.1984752565622329,0.9256072640419006,284.9927062988281,284.95001220703125,298.73907470703125,292.8158874511719,297.54852294921875,297.0318603515625,284.9933776855469,1.0,0.6681039929389954,0.3144838809967041,0.3144838809967041,1.0,1.0,-3.408101797103882,0.778084397315979,2.6300175189971924,-0.251134842634201,0.9207472205162048,0.9207472205162048,0.0,237.20046997070312,224.0,56999.37890625,0.0,3638.31298828125,1.0,279.3992004394531,283.174560546875,295.7855529785156,299.3924255371094,293.1499938964844,293.1499938964844,279.45001220703125,34533.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92185240983963,1.0,0.0,0.0,3.602595090866089,3.602618455886841,8.660126127324475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8260.765625,0.0,1470.236572265625,1895.4371337890625,0.0,3606.243896484375,0.8950753211975098,1.0,0.0,3.0,1.0,0.0
17863320,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7314301133155823,0.3237544298171997,0.2973643839359283,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8463854789733887,0.5120543837547302,0.4902682304382324,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.922569453716278,0.6617639660835266,0.4652239680290222,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7736583352088928,0.387161910533905,0.3727489113807678,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.6231993436813354,0.1975661665201187,0.9209764003753662,284.97772216796875,284.95001220703125,298.7276306152344,292.80718994140625,297.54473876953125,297.0313720703125,284.9761962890625,1.0,0.6651598811149597,0.3148081302642822,0.3148081302642822,1.0,1.0,-3.396644353866577,0.7758178114891052,2.620826482772827,-0.2499933987855911,0.9230252504348756,0.9230252504348756,0.0,234.3872985839844,212.0,56895.01171875,0.0,3594.56787109375,1.0,279.4417724609375,283.1669311523437,295.7813415527344,299.416259765625,293.1499938964844,293.1499938964844,279.1499938964844,34157.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191809296607972,1.0,0.0,0.0,3.651665210723877,3.651689052581787,8.897647489902738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8821.3203125,0.0,1521.2303466796875,1895.4371337890625,0.0,3581.597412109375,0.9042069911956788,1.0,0.0,3.0,1.0,0.0
17863380,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.732546865940094,0.3223591148853302,0.2961989641189575,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8478439450263977,0.5101279616355896,0.4885575175285339,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9253483414649964,0.6607658863067627,0.4646909534931183,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.7751776576042175,0.3858943283557892,0.3716026246547699,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.6238989233970642,0.1965127885341644,0.9160908460617064,284.85595703125,284.95001220703125,298.7156677246094,292.7981872558594,297.5385131835937,297.0277099609375,284.8554382324219,1.0,0.6617069840431213,0.3151324093341827,0.3151324093341827,1.0,1.0,-3.384056568145752,0.7732168436050415,2.610839605331421,-0.2487710118293762,0.8301021456718445,0.8301021456718445,0.0,230.8850860595703,212.0,57414.84765625,0.0,3544.428466796875,1.0,279.19891357421875,283.03497314453125,295.8246154785156,299.5997314453125,293.1499938964844,293.1499938964844,279.1499938964844,39503.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246710538864136,1.0,0.0,0.0,3.5791964530944824,3.579220533370972,8.547997367713833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8509.9912109375,0.0,1481.5157470703125,1895.4371337890625,0.0,3632.201416015625,0.8895424604415894,1.0,0.0,3.0,1.0,0.0
17863440,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7336612343788147,0.3209225237369537,0.2947535812854767,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8493883013725281,0.5081419944763184,0.486533373594284,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9282140731811525,0.659695029258728,0.4638157486915588,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7767713069915771,0.3845662176609039,0.3702060878276825,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6246330142021179,0.1954143047332763,0.9105358123779296,284.8896179199219,284.95001220703125,298.7032165527344,292.7888488769531,297.5318298339844,297.0234680175781,284.8906555175781,1.0,0.6577656269073486,0.3154566586017608,0.3154566586017608,1.0,1.0,-3.3689868450164795,0.7698974013328552,2.5990893840789795,-0.2475727796554565,0.826902449131012,0.826902449131012,0.0,227.03126525878903,200.0,56870.16796875,0.0,3486.804931640625,1.0,279.158447265625,283.0696105957031,295.8012390136719,299.505615234375,293.1499938964844,293.1499938964844,279.45001220703125,40058.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925503432750702,1.0,0.0,0.0,3.4734718799591064,3.4734947681427,8.050462838582462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7921.25830078125,0.0,1374.3988037109375,1895.4371337890625,0.0,3639.85791015625,0.8694613575935364,1.0,0.0,3.0,1.0,0.0
17863500,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7355248928070068,0.319896399974823,0.2934834361076355,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8517823815345764,0.5065711140632629,0.4846863150596618,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.932227611541748,0.659217119216919,0.4631452560424804,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.779172956943512,0.3835568726062774,0.3689304888248443,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6259369850158691,0.1944916844367981,0.9051935076713562,284.9953308105469,284.95001220703125,298.69024658203125,292.7792053222656,297.527587890625,297.0228271484375,284.9955139160156,1.0,0.653581440448761,0.315780907869339,0.315780907869339,1.0,1.0,-3.355102062225342,0.7669128775596619,2.588189125061035,-0.2464761137962341,0.8958455324172974,0.8958455324172974,0.0,222.3975982666016,200.0,55880.78515625,0.0,3427.92822265625,1.0,279.3968811035156,283.1939697265625,295.7357177734375,299.27215576171875,293.1499938964844,293.1499938964844,279.45001220703125,34864.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181278347969056,1.0,0.0,0.0,3.5124330520629883,3.512455701828003,8.232076993408555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8133.4208984375,0.0,1377.2598876953125,1895.4371337890625,0.0,3571.870849609375,0.8753979206085205,1.0,0.0,3.0,1.0,0.0
17863560,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7381923794746399,0.3189576864242553,0.2924692034721374,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8550785183906555,0.5050966739654541,0.4831171631813049,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.937397301197052,0.6588035821914673,0.4627519249916076,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7824380397796631,0.3826344609260559,0.3678700923919678,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.6278707981109619,0.1936458498239517,0.9004234671592712,284.9788818359375,284.95001220703125,298.6768493652344,292.7692565917969,297.5238647460937,297.0233154296875,284.9775390625,1.0,0.6493127346038818,0.3161994814872741,0.3161994814872741,1.0,1.0,-3.3433592319488525,0.7648074626922607,2.578551769256592,-0.2451072484254837,0.8974736928939819,0.8974736928939819,0.0,217.1202087402344,188.0,55754.21484375,0.0,3370.72119140625,1.0,279.4410095214844,283.1859741210937,295.73388671875,299.2963562011719,293.1499938964844,293.1499938964844,279.75,34396.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146931767463684,1.0,0.0,0.0,3.559147357940674,3.559170246124268,8.452501560896053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7740.13134765625,0.0,1422.7193603515625,1895.4371337890625,0.0,3540.10546875,0.8836773633956909,1.0,0.0,3.0,1.0,0.0
17863620,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7411044836044312,0.318088948726654,0.2914349138736725,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.858691930770874,0.5037018060684204,0.4815327823162079,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9428526759147644,0.6584383845329285,0.4622921645641327,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7859960198402405,0.3817724287509918,0.366801768541336,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.6300243735313416,0.1928534805774688,0.8957344889640808,285.06317138671875,284.95001220703125,298.6629638671875,292.7590026855469,297.52032470703125,297.024169921875,285.06353759765625,1.0,0.6449291706085205,0.3166180551052093,0.3166180551052093,1.0,1.0,-3.331578493118286,0.7627013325691223,2.568876981735229,-0.2437302768230438,0.9772074818611144,0.9772074818611144,0.0,211.6712188720703,188.0,54870.35546875,0.0,3312.824951171875,1.0,279.69696044921875,283.2933959960937,295.7028503417969,299.1446533203125,293.1499938964844,293.1499938964844,279.75,31796.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907937228679657,1.0,0.0,0.0,3.640838623046875,3.640861749649048,8.844966146170918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7991.61669921875,0.0,1491.6273193359375,1895.4371337890625,0.0,3477.45068359375,0.9012557864189148,1.0,0.0,3.0,1.0,0.0
17863680,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7444711923599243,0.3172046244144439,0.2904974520206451,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8628354668617249,0.5022962093353271,0.4800598323345184,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9488194584846495,0.6579816341400146,0.4619077444076538,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7900388240814209,0.3809041380882263,0.3658173680305481,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.6325423121452332,0.1920842975378036,0.8913422226905823,285.03271484375,284.95001220703125,298.64862060546875,292.7485046386719,297.5166320800781,297.0250244140625,285.0294494628906,1.0,0.6405070424079895,0.3170366287231445,0.3170366287231445,1.0,1.0,-3.3206875324249268,0.7608432769775391,2.559844255447388,-0.242359921336174,0.9907264113426208,0.9907264113426208,0.0,205.97799682617188,176.0,54949.79296875,0.0,3255.92138671875,1.0,279.7416381835937,283.2682189941406,295.7192077636719,299.21502685546875,293.1499938964844,293.1499938964844,279.45001220703125,31769.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061506390571594,1.0,0.0,0.0,3.728901624679565,3.728925466537476,9.278016364078212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8572.4033203125,0.0,1590.39501953125,1895.4371337890625,0.0,3460.846435546875,0.9199017882347108,1.0,0.0,3.0,1.0,0.0
17863740,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7475928664207458,0.3158130049705505,0.2893261909484863,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8667609691619873,0.5003594160079956,0.4783336818218231,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9542911052703856,0.6567010283470154,0.4612017273902893,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7938492298126221,0.3796165287494659,0.3646377325057983,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.634908139705658,0.191098928451538,0.886565089225769,284.8736877441406,284.95001220703125,298.63385009765625,292.7377319335937,297.5097351074219,297.0216369628906,284.8684997558594,1.0,0.6359328031539917,0.3174552023410797,0.3174552023410797,1.0,1.0,-3.307949542999268,0.758439302444458,2.5495102405548096,-0.2409044355154037,0.8862465023994446,0.8862465023994446,0.0,200.5240936279297,176.0,55851.3984375,0.0,3196.607177734375,1.0,279.4964294433594,283.0956726074219,295.77496337890625,299.43682861328125,293.1499938964844,293.1499938964844,279.45001220703125,36209.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134989976882936,1.0,0.0,0.0,3.7198894023895264,3.719914197921753,9.233223750015896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8312.1416015625,0.0,1613.9229736328125,1895.4371337890625,0.0,3529.046875,0.9188693165779114,1.0,0.0,3.0,1.0,0.0
17863800,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.750148594379425,0.3142179548740387,0.287759929895401,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8701249957084656,0.498188316822052,0.476163238286972,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9588958024978638,0.6550993919372559,0.4600020945072174,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7970952987670898,0.3781180083751678,0.3630990087985992,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6368513703346252,0.1899746060371399,0.8808696866035461,284.8753967285156,284.95001220703125,298.6186218261719,292.7266845703125,297.50152587890625,297.0164489746094,284.87664794921875,1.0,0.6310825943946838,0.3178737461566925,0.3178737461566925,1.0,1.0,-3.291720151901245,0.7550154328346252,2.5367047786712646,-0.2394601702690124,0.8600106835365295,0.8600106835365295,0.0,195.4296417236328,164.0,55361.9609375,0.0,3132.07763671875,1.0,279.4573974609375,283.1056823730469,295.7552185058594,299.3620910644531,293.1499938964844,293.1499938964844,279.75,39041.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163187146186828,1.0,0.0,0.0,3.624524116516113,3.6245484352111816,8.765875350036367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7715.78662109375,0.0,1527.6065673828125,1895.4371337890625,0.0,3555.147216796875,0.9016293287277222,1.0,0.0,3.0,1.0,0.0
17863860,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7533270716667175,0.3130802512168884,0.286332905292511,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8741836547851562,0.4964737892150879,0.474123477935791,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9641602039337158,0.6541651487350464,0.4589593112468719,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8009508848190308,0.3769573271274566,0.3616350591182709,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6392226815223694,0.1890196204185485,0.8752336502075195,284.99078369140625,284.95001220703125,298.6029968261719,292.71539306640625,297.49578857421875,297.01483154296875,284.9921875,1.0,0.6261324882507324,0.3183040022850036,0.3183040022850036,1.0,1.0,-3.276230573654175,0.7518317103385925,2.524398803710937,-0.2381049543619156,0.9318498373031616,0.9318498373031616,0.0,189.9703369140625,164.0,54264.8046875,0.0,3067.70458984375,1.0,279.7005310058594,283.2415466308594,295.6826171875,299.121337890625,293.1499938964844,293.1499938964844,279.75,34792.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097567796707152,1.0,0.0,0.0,3.655388355255127,3.655412197113037,8.915800435715937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7929.07568359375,0.0,1530.1270751953125,1895.4371337890625,0.0,3494.34619140625,0.9071387052536012,1.0,0.0,3.0,1.0,0.0
17863920,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7575505375862122,0.3121136426925659,0.2852364182472229,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.879376232624054,0.4949389994144439,0.4724374115467071,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.970444679260254,0.6534460783004761,0.4582893848419189,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8058229088783264,0.3759454190731048,0.3604389131069183,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6423739790916443,0.1881643086671829,0.8702553510665894,284.9788818359375,284.95001220703125,298.5869445800781,292.7038879394531,297.49102783203125,297.0149230957031,284.977294921875,1.0,0.6212365031242371,0.3187342584133148,0.3187342584133148,1.0,1.0,-3.2633941173553467,0.749408483505249,2.5139856338500977,-0.2367579042911529,0.9363570213317872,0.9363570213317872,0.0,184.0328063964844,152.0,54132.0546875,0.0,3006.908203125,1.0,279.7421875,283.2359619140625,295.67486572265625,299.1390075683594,293.1499938964844,293.1499938964844,279.45001220703125,34235.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067148566246032,1.0,0.0,0.0,3.7044830322265625,3.704507350921631,9.156900659945676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8466.9736328125,0.0,1581.229736328125,1895.4371337890625,0.0,3466.091552734375,0.9161502122879028,1.0,0.0,3.0,1.0,0.0
17863980,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.761801540851593,0.3107665777206421,0.2840345501899719,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8846191763877869,0.493011325597763,0.4706400036811828,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.9764204025268556,0.6520859003067017,0.4574557840824127,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8106020092964172,0.3746324181556701,0.3591654300689697,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.6455919742584229,0.1871627867221832,0.8651825189590454,284.8502502441406,284.95001220703125,298.57049560546875,292.692138671875,297.484375,297.01251220703125,284.8486328125,1.0,0.6162803173065186,0.319164514541626,0.319164514541626,1.0,1.0,-3.249828338623047,0.746759295463562,2.5030691623687744,-0.2353355884552002,0.8386198878288269,0.8386198878288269,0.0,178.2496337890625,152.0,54690.625,0.0,2945.8642578125,1.0,279.4976806640625,283.096923828125,295.7183837890625,299.3214111328125,293.1499938964844,293.1499938964844,279.45001220703125,39443.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123310446739196,1.0,0.0,0.0,3.6353392601013184,3.6353635787963854,8.81826565546362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8166.63037109375,0.0,1542.580810546875,1895.4371337890625,0.0,3518.22412109375,0.9019028544425964,1.0,0.0,3.0,1.0,0.0
17864040,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.765683650970459,0.3093370795249939,0.282551497220993,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8894963264465332,0.4909864366054535,0.4685308039188385,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9816854000091552,0.6505694389343262,0.4562495946884155,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8148895502090454,0.3732279539108276,0.3576461970806122,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6485612988471985,0.1860987991094589,0.8595181703567505,284.88238525390625,284.95001220703125,298.5536804199219,292.6802062988281,297.4771728515625,297.0094299316406,284.8838806152344,1.0,0.6111500859260559,0.3195947706699371,0.3195947706699371,1.0,1.0,-3.23384952545166,0.7433974742889404,2.49045205116272,-0.2339410483837127,0.8314889669418335,0.8314889669418335,0.0,172.76771545410156,140.0,54115.546875,0.0,2881.91943359375,1.0,279.4580078125,283.13311767578125,295.6929626464844,299.2249450683594,293.1499938964844,293.1499938964844,279.75,40475.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132556915283204,1.0,0.0,0.0,3.5167934894561768,3.516817092895508,8.252528118646296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7595.244140625,0.0,1422.2257080078125,1895.4371337890625,0.0,3526.792724609375,0.8793764114379883,1.0,0.0,3.0,1.0,0.0
17864100,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7704072594642639,0.3083197772502899,0.2812447547912597,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8952803015708923,0.4893820285797119,0.4666034877300262,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9874948263168336,0.6496792435646057,0.4552470445632934,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8198286294937134,0.3721444308757782,0.3562538921833038,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6521626114845276,0.1852020919322967,0.854095458984375,284.9947204589844,284.95001220703125,298.5364685058594,292.6680603027344,297.4718933105469,297.0091552734375,284.9956359863281,1.0,0.6059988737106323,0.3200250267982483,0.3200250267982483,1.0,1.0,-3.219106674194336,0.7403877973556519,2.4787189960479736,-0.2326451987028122,0.9032724499702454,0.9032724499702454,0.0,166.97409057617188,140.0,53087.22265625,0.0,2819.40478515625,1.0,279.6979064941406,283.26416015625,295.6218566894531,298.9860534667969,293.1499938964844,293.1499938964844,279.75,35103.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054507613182068,1.0,0.0,0.0,3.551583766937256,3.5516066551208496,8.41661403683247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7799.4677734375,0.0,1419.879638671875,1895.4371337890625,0.0,3454.338134765625,0.8844040036201477,1.0,0.0,3.0,1.0,0.0
17864160,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7762612104415894,0.3074057400226593,0.2802140414714813,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.902255356311798,0.4878909885883331,0.464977502822876,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9939274191856384,0.6489198207855225,0.4545687735080719,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8256849050521851,0.3711613118648529,0.3550966382026672,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6566617488861084,0.1843807399272918,0.8492777347564697,284.9806823730469,284.95001220703125,298.5188903808594,292.6557312011719,297.4671630859375,297.0099792480469,284.979248046875,1.0,0.6009303331375122,0.3205277919769287,0.3205277919769287,1.0,1.0,-3.206695079803467,0.7382498979568481,2.468445301055908,-0.2311465740203857,0.9069921374320984,0.9069921374320984,0.0,160.84564208984375,128.0,52944.484375,0.0,2760.33935546875,1.0,279.7413635253906,283.25732421875,295.6170654296875,299.00543212890625,293.1499938964844,293.1499938964844,279.45001220703125,34420.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901631772518158,1.0,0.0,0.0,3.6000452041625977,3.6000685691833496,8.647871254652273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8313.6201171875,0.0,1466.6424560546875,1895.4371337890625,0.0,3418.790283203125,0.8928651213645935,1.0,0.0,3.0,1.0,0.0
17864220,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7819295525550842,0.3061060607433319,0.2790551483631134,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9092477560043336,0.4860020875930786,0.4632167220115661,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9990000128746032,0.6475325226783752,0.4531587660312652,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8313446044921875,0.3698726594448089,0.3538468480110168,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.6610918641090393,0.1834094375371933,0.8443478941917419,284.85968017578125,284.95001220703125,298.5009765625,292.6432189941406,297.46075439453125,297.0085754394531,284.85888671875,1.0,0.5957837104797363,0.3210305869579315,0.3210305869579315,1.0,1.0,-3.1926960945129395,0.7356429100036621,2.4570531845092773,-0.2294920831918716,0.8160513639450073,0.8160513639450073,0.0,155.07546997070312,128.0,53394.265625,0.0,2700.44873046875,1.0,279.50018310546875,283.1274719238281,295.66314697265625,299.1854248046875,293.1499938964844,293.1499938964844,279.45001220703125,39923.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067806005477904,1.0,0.0,0.0,3.5201427936553955,3.5201663970947266,8.268254987342516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8020.11181640625,0.0,1421.7520751953125,1895.4371337890625,0.0,3466.702392578125,0.8766505122184753,1.0,0.0,3.0,1.0,0.0
17864280,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7855647206306458,0.3047060370445251,0.2776593565940857,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.914082944393158,0.4840010106563568,0.4611926972866058,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.6465202569961548,0.4459981322288513,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8351027369499207,0.3684758841991424,0.3523975312709808,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.663891077041626,0.1823548972606659,0.8390226364135742,284.8909606933594,284.95001220703125,298.4826965332031,292.63055419921875,297.4537353515625,297.0067443847656,284.8910827636719,1.0,0.5901009440422058,0.3215333819389343,0.3215333819389343,1.0,1.0,-3.1696927547454834,0.7304111123085022,2.439281702041626,-0.2284632325172424,0.8121066689491272,0.8121066689491272,0.0,150.57595825195312,116.0,52755.70703125,0.0,2629.95068359375,1.0,279.4589538574219,283.1619567871094,295.63885498046875,299.08941650390625,293.1499938964844,293.1499938964844,279.75,40498.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073641896247864,1.0,0.0,0.0,3.4042623043060303,3.404284715652466,7.732845688224188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7471.25732421875,0.0,1307.9656982421875,1895.4371337890625,0.0,3472.126220703125,0.8545992374420166,1.0,0.0,3.0,1.0,0.0
17864340,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7897961735725403,0.3036564886569977,0.2764053642749786,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9197449684143066,0.4823604524135589,0.4593168199062347,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,0.6470580101013184,0.4370794594287872,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8393944501876831,0.3673466444015503,0.3510448634624481,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6671284437179565,0.1814349293708801,0.833838939666748,284.99041748046875,284.95001220703125,298.4640808105469,292.61773681640625,297.4492492675781,297.0079650878906,284.9901428222656,1.0,0.5840966701507568,0.3220361769199371,0.3220361769199371,1.0,1.0,-3.1447534561157227,0.7245275378227234,2.4202258586883545,-0.226228654384613,0.8758372068405151,0.8758372068405151,0.0,145.90953063964844,116.0,51650.49609375,0.0,2555.9677734375,1.0,279.6949768066406,283.2823791503906,295.567138671875,298.84771728515625,293.1499938964844,293.1499938964844,279.75,35199.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991559147834778,1.0,0.0,0.0,3.436566114425659,3.4365880489349365,7.88029922205169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7649.27001953125,0.0,1302.7880859375,1895.4371337890625,0.0,3395.715087890625,0.8588981032371521,1.0,0.0,3.0,1.0,0.0
17864400,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7950102090835571,0.3026699125766754,0.2753818333148956,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.9266849160194396,0.4807949662208557,0.4576961994171142,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.9990000128746032,0.6486556529998779,0.4271920621395111,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.8446052074432373,0.3662742376327514,0.3498820066452026,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.6711583137512207,0.1805565655231475,0.829119086265564,284.9670104980469,284.95001220703125,298.4451599121094,292.6047668457031,297.446533203125,297.0121459960937,284.9651794433594,1.0,0.5778993368148804,0.3225389420986175,0.3225389420986175,1.0,1.0,-3.120184898376465,0.7187608480453491,2.401423931121826,-0.2246720939874649,0.8699274063110352,0.8699274063110352,0.0,140.90106201171875,104.0,51286.01171875,0.0,2481.830078125,1.0,279.7402648925781,283.2707214355469,295.5597229003906,298.8535461425781,293.1499938964844,293.1499938964844,280.04998779296875,34995.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946130275726318,1.0,0.0,0.0,3.4728147983551025,3.472836971282959,8.047418305068277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7270.65673828125,0.0,1337.6832275390625,1895.4371337890625,0.0,3353.3203125,0.8647359609603882,1.0,0.0,3.0,1.0,0.0
17864460,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8006774187088013,0.3017410635948181,0.2743294239044189,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9342658519744872,0.4793030321598053,0.4560551345348358,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9990000128746032,0.6511208415031433,0.4168392419815063,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8503429889678955,0.3652499318122864,0.3486979603767395,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.6756216287612915,0.1797114461660385,0.8243800401687622,285.04559326171875,284.95001220703125,298.4259338378906,292.5916748046875,297.4465637207031,297.0203857421875,285.0453491210937,1.0,0.5715003609657288,0.3231663405895233,0.3231663405895233,1.0,1.0,-3.09487533569336,0.7130885720252991,2.381786823272705,-0.2227893620729446,0.9407920241355896,0.9407920241355896,0.0,135.78086853027344,104.0,50218.19921875,0.0,2406.7841796875,1.0,279.99432373046875,283.37408447265625,295.5215759277344,298.6846618652344,293.1499938964844,293.1499938964844,280.04998779296875,32178.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862593770027161,1.0,0.0,0.0,3.5462143421173096,3.546236753463745,8.391183996536711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7479.380859375,0.0,1392.9544677734375,1895.4371337890625,0.0,3275.208984375,0.8804157972335815,1.0,0.0,3.0,1.0,0.0
17864520,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8070639967918396,0.3007872104644775,0.2733654975891113,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.942700982093811,0.4777986109256744,0.4545238316059112,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.6541019678115845,0.4058254361152649,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8568863272666931,0.3642123639583587,0.3475917279720306,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6807503700256348,0.1788854449987411,0.8198987245559692,285.0069885253906,284.95001220703125,298.4063720703125,292.5784606933594,297.4495849609375,297.0331115722656,285.0029602050781,1.0,0.5649466514587402,0.3237937390804291,0.3237937390804291,1.0,1.0,-3.069397687911988,0.7073594331741333,2.362038373947144,-0.220895230770111,0.9415625333786012,0.9415625333786012,0.0,130.5049591064453,107.0,50027.0625,0.0,2331.7421875,1.0,280.040771484375,283.3435363769531,295.5338134765625,298.7340087890625,293.1499938964844,293.1499938964844,279.75,32341.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828400373458862,1.0,0.0,0.0,3.6254091262817374,3.625432252883911,8.770156796344963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7977.0732421875,0.0,1478.7904052734375,1895.4371337890625,0.0,3243.18994140625,0.8968294858932495,1.0,0.0,3.0,1.0,0.0
17864580,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8106942772865295,0.2993854284286499,0.2722346782684326,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9476400017738342,0.4758296608924866,0.4528161883354187,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9990000128746032,0.6565609574317932,0.3987211883068084,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8608669638633728,0.3628028631210327,0.3463570475578308,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.683689534664154,0.1778876334428787,0.8153609037399292,284.8549194335937,284.95001220703125,298.3865661621094,292.5651550292969,297.4509582519531,297.0436706542969,284.8509826660156,1.0,0.5603474378585815,0.3244211077690124,0.3244211077690124,1.0,1.0,-3.048414945602417,0.7029414176940918,2.345473527908325,-0.2191584259271621,0.833901584148407,0.833901584148407,0.0,127.01532745361328,107.0,50525.98046875,0.0,2275.25927734375,1.0,279.79913330078125,283.18414306640625,295.589111328125,298.9288635253906,293.1499938964844,293.1499938964844,279.75,38237.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889579176902771,1.0,0.0,0.0,3.574591636657715,3.574615478515625,8.526016586074547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7701.421875,0.0,1467.2760009765625,1895.4371337890625,0.0,3300.46044921875,0.8872026801109314,1.0,0.0,3.0,1.0,0.0
17864640,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8121668100357056,0.2978796362876892,0.2708132266998291,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9498544931411744,0.4737344980239868,0.4507806003093719,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9990000128746032,0.6583642363548279,0.3944369554519653,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8627075552940369,0.3612635731697082,0.3448557257652282,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6847981214523315,0.1768068522214889,0.810278058052063,284.8783569335937,284.95001220703125,298.366455078125,292.5517272949219,297.44970703125,297.0505676269531,284.8800354003906,1.0,0.5565003156661987,0.3250485062599182,0.3250485062599182,1.0,1.0,-3.029292345046997,0.6990486979484558,2.330243825912476,-0.2173563241958618,0.8201325535774231,0.8201325535774231,0.0,124.7307357788086,110.0,49896.23828125,0.0,2229.028076171875,1.0,279.758544921875,283.2159729003906,295.565673828125,298.8360290527344,293.1499938964844,293.1499938964844,280.04998779296875,40364.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902572989463806,1.0,0.0,0.0,3.4465906620025635,3.446613550186157,7.926340686026379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7167.3505859375,0.0,1349.257568359375,1895.4371337890625,0.0,3312.613525390625,0.8637368679046631,1.0,0.0,3.0,1.0,0.0
17864700,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.813042163848877,0.2967914938926697,0.2695966362953186,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9511725306510924,0.4720667004585266,0.448953777551651,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.6601889729499817,0.391359806060791,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8638206124305725,0.3600436449050903,0.3434982895851135,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6852736473083496,0.1758823692798614,0.8055251240730286,284.9906921386719,284.95001220703125,298.3460693359375,292.5382385253906,297.4498291015625,297.0594787597656,284.9920349121094,1.0,0.5533589720726013,0.325675904750824,0.325675904750824,1.0,1.0,-3.0129616260528564,0.6959688663482666,2.31699275970459,-0.215611919760704,0.8901236057281494,0.8901236057281494,0.0,123.01821899414062,110.0,48903.91796875,0.0,2191.194091796875,1.0,279.9961242675781,283.3459167480469,295.4896240234375,298.5968017578125,293.1499938964844,293.1499938964844,280.04998779296875,34983.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820561170578003,1.0,0.0,0.0,3.4823622703552246,3.482384443283081,8.091726044767711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7352.853515625,0.0,1347.28466796875,1895.4371337890625,0.0,3235.8466796875,0.8689919710159302,1.0,0.0,3.0,1.0,0.0
17864760,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137196898460388,0.2958081662654876,0.2686821818351745,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9520962238311768,0.470521867275238,0.4474610686302185,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.6617478132247925,0.3890248537063598,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8646242618560791,0.358933538198471,0.3424057960510254,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.685502827167511,0.1750299632549286,0.8014711737632751,284.9772644042969,284.95001220703125,298.325439453125,292.524658203125,297.44940185546875,297.0678405761719,284.9757995605469,1.0,0.5508586764335632,0.3263964056968689,0.3263964056968689,1.0,1.0,-2.9997594356536865,0.6940515637397766,2.305707693099976,-0.2136300653219223,0.8931054472923279,0.8931054472923279,0.0,121.7009506225586,128.0,48767.3203125,0.0,2161.22021484375,1.0,280.0407409667969,283.338623046875,295.4822692871094,298.6121826171875,293.1499938964844,293.1499938964844,280.3500061035156,34284.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777725696563721,1.0,0.0,0.0,3.5351529121398926,3.535175323486328,8.338917609762575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7009.5390625,0.0,1396.677734375,1895.4371337890625,0.0,3195.702392578125,0.8782134652137756,1.0,0.0,3.0,1.0,0.0
17864820,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8110573887825012,0.2948937118053436,0.2678336203098297,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.948560357093811,0.469062477350235,0.4460497796535492,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9990000128746032,0.6627911329269409,0.391738623380661,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.8617973327636719,0.357901394367218,0.341405987739563,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.6827152371406555,0.1742273867130279,0.797879159450531,285.0717163085937,284.95001220703125,298.3045654296875,292.5110168457031,297.4472961425781,297.07379150390625,285.0738525390625,1.0,0.5510293841362,0.3271169364452362,0.3271169364452362,1.0,1.0,-2.994211196899414,0.6944353580474854,2.2997758388519287,-0.2117979228496551,0.9797627329826356,0.9797627329826356,0.0,122.55303192138672,128.0,47961.3671875,0.0,2155.880859375,1.0,280.2962951660156,283.4546203613281,295.44482421875,298.4573669433594,293.1499938964844,293.1499938964844,280.3500061035156,31522.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698632121086121,1.0,0.0,0.0,3.6209158897399902,3.620938777923584,8.748430673222174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7237.13427734375,0.0,1467.818603515625,1895.4371337890625,0.0,3121.527587890625,0.8967402577400208,1.0,0.0,3.0,1.0,0.0
