time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864880,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.806320309638977,0.293985366821289,0.267147421836853,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9422428011894226,0.4676235020160675,0.444827675819397,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9990000128746032,0.6628264784812927,0.3976769745349884,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.85685795545578,0.3569027185440063,0.3405781090259552,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.6781591773033142,0.1734455823898315,0.7948526740074158,285.0542297363281,284.95001220703125,298.2834777832031,292.497314453125,297.44158935546875,297.0748596191406,285.05157470703125,1.0,0.5526401996612549,0.3278374373912811,0.3278374373912811,1.0,1.0,-2.994429349899292,0.6965370774269104,2.2978923320770264,-0.2098584026098251,1.0,1.0,0.0,124.85314178466795,146.0,48147.30859375,0.0,2168.003173828125,1.0,280.3414611816406,283.43658447265625,295.4615478515625,298.5296325683594,293.1499938964844,293.1499938964844,280.04998779296875,31251.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675506114959717,1.0,0.0,0.0,3.722058773040772,3.7220826148986816,9.243996146324208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7763.5419921875,0.0,1578.59765625,1895.4371337890625,0.0,3099.833251953125,0.9179860949516296,1.0,0.0,3.0,1.0,0.0
17864940,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7993459701538086,0.2925963103771209,0.2662838697433471,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.933109164237976,0.4656780064105987,0.4434151947498321,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.6611237525939941,0.4065828025341034,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8499458432197571,0.3555165529251098,0.3396254479885101,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6719004511833191,0.172445461153984,0.7916043996810913,284.8962707519531,284.95001220703125,298.2621459960937,292.48358154296875,297.427978515625,297.0647888183594,284.8890075683594,1.0,0.5554067492485046,0.3285579681396484,0.3285579681396484,1.0,1.0,-2.99765682220459,0.6995406746864319,2.298115968704224,-0.2078598141670227,0.910460889339447,0.910460889339447,0.0,128.46456909179688,146.0,49275.23828125,0.0,2192.11181640625,1.0,280.0963439941406,283.25848388671875,295.5266418457031,298.7654724121094,293.1499938964844,293.1499938964844,280.04998779296875,34823.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760679960250854,1.0,0.0,0.0,3.740609169006348,3.740633726119995,9.336367270407208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7557.67041015625,0.0,1627.306640625,1895.4371337890625,0.0,3179.721435546875,0.922900915145874,1.0,0.0,3.0,1.0,0.0
17865000,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7903339862823486,0.2909354865550995,0.2650400400161743,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9213697910308838,0.4634183347225189,0.4415662586688995,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.6578740477561951,0.4182766675949096,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.841275691986084,0.3538711965084076,0.3383375704288482,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6640653610229492,0.1712531447410583,0.787469744682312,284.8851928710937,284.95001220703125,298.2406005859375,292.4698181152344,297.4083557128906,297.0460510253906,284.8868408203125,1.0,0.5590236186981201,0.3292784690856933,0.3292784690856933,1.0,1.0,-3.001881599426269,0.7028473019599915,2.299034357070923,-0.2058418840169906,0.8803464770317078,0.8803464770317078,0.0,133.3255157470703,149.0,49131.45703125,0.0,2224.433837890625,1.0,280.0572509765625,283.2553100585937,295.5121154785156,298.7182006835937,293.1499938964844,293.1499938964844,280.3500061035156,37875.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807170987129211,1.0,0.0,0.0,3.669494867324829,3.669519424438477,8.984746955320588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7049.416015625,0.0,1569.0736083984375,1895.4371337890625,0.0,3223.300537109375,0.9107159972190856,1.0,0.0,3.0,1.0,0.0
17865060,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7832002639770508,0.289653331041336,0.2638422846794128,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9122267365455629,0.4615324437618255,0.4397428035736084,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9990000128746032,0.6543280482292175,0.4275544881820678,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8345075249671936,0.3525162637233734,0.3370541632175445,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6577898859977722,0.1701525747776031,0.7829849720001221,285.011474609375,284.95001220703125,298.2188415527344,292.4560546875,297.3904724121094,297.0298156738281,285.0149841308594,1.0,0.5612202286720276,0.3296837210655212,0.3296837210655212,1.0,1.0,-3.002531051635742,0.7042397856712341,2.298291206359864,-0.2045369744300842,0.9636313915252686,0.9636313915252686,0.0,137.1969757080078,149.0,48246.94140625,0.0,2245.39794921875,1.0,280.3017883300781,283.3991394042969,295.4342346191406,298.4933776855469,293.1499938964844,293.1499938964844,280.3500061035156,33994.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751527667045593,1.0,0.0,0.0,3.7121775150299072,3.712201833724976,9.194979497806344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7263.35595703125,0.0,1588.18896484375,1895.4371337890625,0.0,3171.139404296875,0.9193164706230164,1.0,0.0,3.0,1.0,0.0
17865120,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7776417136192322,0.2885472178459167,0.2629405558109283,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9052834510803224,0.4598298668861389,0.4382354915142059,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.6507760286331177,0.4350883662700653,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8291895389556885,0.3513204455375671,0.3360194563865661,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6527710556983948,0.1691291332244873,0.7789121866226196,285.0093078613281,284.95001220703125,298.1968994140625,292.4422607421875,297.3752746582031,297.0175476074219,285.0077209472656,1.0,0.5631084442138672,0.3300889432430267,0.3300889432430267,1.0,1.0,-3.002545118331909,0.705388069152832,2.297157049179077,-0.2033731043338775,0.9838173389434814,0.9838173389434814,0.0,140.3833465576172,152.0,48316.265625,0.0,2261.734130859375,1.0,280.3426208496094,283.3966979980469,295.42388916015625,298.5205078125,293.1499938964844,293.1499938964844,280.04998779296875,33115.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731240630149841,1.0,0.0,0.0,3.783202886581421,3.783227682113648,9.550201411911985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7777.353515625,0.0,1664.10693359375,1895.4371337890625,0.0,3152.11376953125,0.933222472667694,1.0,0.0,3.0,1.0,0.0
17865180,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7724286317825317,0.2870493233203888,0.2619221806526184,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8991324305534363,0.4577143788337707,0.4366003274917602,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9990000128746032,0.6464060544967651,0.4420953392982483,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8242274522781372,0.3498157858848572,0.3348983824253082,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6481260061264038,0.1679501384496688,0.7746216058731079,284.8646850585937,284.95001220703125,298.1748046875,292.4284973144531,297.3597106933594,297.0048828125,284.8594665527344,1.0,0.5646716356277466,0.3304941952228546,0.3304941952228546,1.0,1.0,-3.0011277198791504,0.7061018347740173,2.2950258255004883,-0.2021744549274444,0.8843526244163513,0.8843526244163513,0.0,143.35304260253906,152.0,49246.56640625,0.0,2274.396484375,1.0,280.0954895019531,283.23504638671875,295.4728088378906,298.72320556640625,293.1499938964844,293.1499938964844,280.04998779296875,37175.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809026479721069,1.0,0.0,0.0,3.7605209350585938,3.7605462074279785,9.436029699827486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7536.55126953125,0.0,1668.698486328125,1895.4371337890625,0.0,3225.039306640625,0.92865389585495,1.0,0.0,3.0,1.0,0.0
17865240,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7669663429260254,0.2853589355945587,0.2605554461479187,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8928048014640808,0.4553789496421814,0.4345718324184418,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9990000128746032,0.6413456201553345,0.4489020109176636,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8190514445304871,0.3481346070766449,0.3334746658802032,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6433920860290527,0.1666636019945144,0.7695649266242981,284.8748474121094,284.95001220703125,298.1524963378906,292.4147033691406,297.3466491699219,296.9957580566406,284.877197265625,1.0,0.5658782720565796,0.3308994174003601,0.3308994174003601,1.0,1.0,-2.997026205062866,0.706001341342926,2.291024684906006,-0.2009541690349578,0.8619168400764465,0.8619168400764465,0.0,146.32119750976562,155.0,48923.45703125,0.0,2282.23193359375,1.0,280.05712890625,283.25372314453125,295.448486328125,298.64892578125,293.1499938964844,293.1499938964844,280.3500061035156,39653.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841505646705627,1.0,0.0,0.0,3.654161930084229,3.654186725616455,8.909819371183403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7018.40966796875,0.0,1565.17333984375,1895.4371337890625,0.0,3255.46484375,0.908852219581604,1.0,0.0,3.0,1.0,0.0
17865300,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7602736353874207,0.2840509116649627,0.2593605816364288,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.884852409362793,0.4534308016300201,0.4327136874198913,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9937887787818908,0.6371813416481018,0.4474854469299316,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8123746514320374,0.3467457294464111,0.3321873545646667,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6376513838768005,0.1654977947473526,0.76485675573349,285.000244140625,284.95001220703125,298.13006591796875,292.4009704589844,297.3382873535156,296.9935302734375,285.0028991699219,1.0,0.5663614273071289,0.331304669380188,0.331304669380188,1.0,1.0,-2.9830141067504883,0.7028911709785461,2.280122756958008,-0.1996592283248901,0.9415819048881532,0.9415819048881532,0.0,150.29652404785156,155.0,47893.46875,0.0,2277.502197265625,1.0,280.3012390136719,283.3978271484375,295.3675537109375,298.4110717773437,293.1499938964844,293.1499938964844,280.3500061035156,34888.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772369623184204,1.0,0.0,0.0,3.686831474304199,3.686855792999268,9.069845532394538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7218.83544921875,0.0,1566.130126953125,1895.4371337890625,0.0,3190.68115234375,0.914409637451172,1.0,0.0,3.0,1.0,0.0
17865360,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7551528215408325,0.2828992307186126,0.2584405839443207,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8786273002624512,0.4516566693782806,0.431157499551773,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9880078434944152,0.6343087553977966,0.4452417194843292,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8069435954093933,0.3454919755458832,0.3311248421669006,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6330899596214294,0.1644061505794525,0.7605576515197754,284.9916076660156,284.95001220703125,298.10748291015625,292.38726806640625,297.33074951171875,296.9925537109375,284.9896850585937,1.0,0.5665180087089539,0.331757128238678,0.331757128238678,1.0,1.0,-2.969589710235596,0.7000834941864014,2.2695062160491943,-0.1984550803899765,0.9524418115615844,0.9524418115615844,0.0,153.46688842773438,158.0,47752.01171875,0.0,2269.69189453125,1.0,280.3424377441406,283.39276123046875,295.3560485839844,298.4248046875,293.1499938964844,293.1499938964844,280.04998779296875,33992.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873860239982605,1.0,0.0,0.0,3.7435920238494873,3.743616580963135,9.351263656753872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7703.48486328125,0.0,1624.40283203125,1895.4371337890625,0.0,3159.018310546875,0.9248305559158324,1.0,0.0,3.0,1.0,0.0
17865420,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.7505465149879456,0.2813684940338135,0.2573945820331573,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.873053252696991,0.4495066404342651,0.4294792711734772,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.9827261567115784,0.6314108371734619,0.4433922469615936,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.8018827438354492,0.3439323902130127,0.329958826303482,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.6289635300636292,0.1631662249565124,0.7560181021690369,284.84967041015625,284.95001220703125,298.0847473144531,292.3736267089844,297.3222045898437,296.9901733398437,284.8453369140625,1.0,0.566415011882782,0.3322096168994903,0.3322096168994903,1.0,1.0,-2.9558627605438232,0.6971772313117981,2.25868558883667,-0.197175532579422,0.8489345908164978,0.8489345908164978,0.0,156.2699737548828,158.0,48357.89453125,0.0,2259.5654296875,1.0,280.0966796875,283.2388610839844,295.4035949707031,298.6087646484375,293.1499938964844,293.1499938964844,280.04998779296875,38963.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801298141479492,1.0,0.0,0.0,3.686497688293457,3.686522722244263,9.068203326023648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7435.5947265625,0.0,1596.546875,1895.4371337890625,0.0,3217.79736328125,0.912862241268158,1.0,0.0,3.0,1.0,0.0
17865480,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7457910776138306,0.2796871066093445,0.2560232579708099,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8674107789993286,0.4472178518772125,0.4274636507034302,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.977191150188446,0.6286281943321228,0.4414557218551636,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7966693043708801,0.3422280550003052,0.3285050392150879,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6247240304946899,0.1618315726518631,0.7507501840591431,284.8713684082031,284.95001220703125,298.0619201660156,292.36004638671875,297.31298828125,296.98687744140625,284.8736572265625,1.0,0.5660032629966736,0.3326620757579803,0.3326620757579803,1.0,1.0,-2.9397761821746826,0.6935428977012634,2.246233463287353,-0.1959372460842132,0.8315938711166382,0.8315938711166382,0.0,159.03155517578125,161.0,47745.34375,0.0,2245.154541015625,1.0,280.05767822265625,283.2711181640625,295.376708984375,298.51287841796875,293.1499938964844,293.1499938964844,280.3500061035156,41105.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815276622772217,1.0,0.0,0.0,3.547194480895996,3.5472185611724854,8.39582355638413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6914.55712890625,0.0,1458.8983154296875,1895.4371337890625,0.0,3230.8955078125,0.8864762783050537,1.0,0.0,3.0,1.0,0.0
17865540,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.741885781288147,0.2784172296524048,0.2547875642776489,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8627476692199707,0.4453487992286682,0.4256017506122589,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9725118279457092,0.6267099976539612,0.4398934543132782,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7923077940940857,0.3408389985561371,0.3271411061286926,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6210309267044067,0.1606520712375641,0.7455766797065735,284.9940185546875,284.95001220703125,298.0389404296875,292.3465270996094,297.3049621582031,296.9852905273437,284.9964294433594,1.0,0.5654643177986145,0.3331145644187927,0.3331145644187927,1.0,1.0,-2.9248158931732178,0.6902421712875366,2.234573602676392,-0.1947780698537826,0.9076641798019408,0.9076641798019408,0.0,161.2787322998047,161.0,46694.55078125,0.0,2230.25439453125,1.0,280.2984924316406,283.4122009277344,295.2955627441406,298.26690673828125,293.1499938964844,293.1499938964844,280.3500061035156,35417.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728244304656982,1.0,0.0,0.0,3.575246334075928,3.5752694606781006,8.52913956350676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7097.85107421875,0.0,1447.3082275390625,1895.4371337890625,0.0,3149.3037109375,0.8901300430297852,1.0,0.0,3.0,1.0,0.0
17865600,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7389408946037292,0.2772952616214752,0.2538421750068664,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8591441512107849,0.4436207711696625,0.4240463376045227,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9688958525657654,0.625091016292572,0.4387941062450409,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7889272570610046,0.3395783007144928,0.3260167241096496,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.618000328540802,0.1595664769411087,0.7409874200820923,284.9850769042969,284.95001220703125,298.015869140625,292.33306884765625,297.29766845703125,296.98486328125,284.9834289550781,1.0,0.5649434924125671,0.3335670232772827,0.3335670232772827,1.0,1.0,-2.9123752117156982,0.687696635723114,2.2246785163879395,-0.1935901641845703,0.915912389755249,0.915912389755249,0.0,163.00563049316406,164.0,46546.16015625,0.0,2217.24072265625,1.0,280.341552734375,283.407470703125,295.2868347167969,298.27935791015625,293.1499938964844,293.1499938964844,280.04998779296875,34331.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680486083030701,1.0,0.0,0.0,3.6297998428344727,3.6298232078552246,8.791411687525397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7559.791015625,0.0,1498.3983154296875,1895.4371337890625,0.0,3104.505126953125,0.8995060920715332,1.0,0.0,3.0,1.0,0.0
17865660,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7358957529067993,0.2758127152919769,0.2527884840965271,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8554602861404419,0.4415150880813598,0.4223648309707641,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9650577306747437,0.6228895783424377,0.4375759959220886,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7854565382003784,0.3380251824855804,0.3248063921928406,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.6148496866226196,0.1583511084318161,0.7363138198852539,284.8537292480469,284.95001220703125,297.99273681640625,292.3197326660156,297.2894897460937,296.9832458496094,284.85076904296875,1.0,0.5643584132194519,0.3342284858226776,0.3342284858226776,1.0,1.0,-2.899243354797364,0.685462474822998,2.213780879974365,-0.1918127685785293,0.8188676238059998,0.8188676238059998,0.0,164.7852325439453,164.0,47034.546875,0.0,2203.370361328125,1.0,280.0993957519531,283.26641845703125,295.3385314941406,298.4609680175781,293.1499938964844,293.1499938964844,280.04998779296875,39831.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733816742897034,1.0,0.0,0.0,3.5546507835388184,3.5546746253967285,8.43115685711382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7298.47900390625,0.0,1457.5740966796875,1895.4371337890625,0.0,3154.5302734375,0.8839850425720215,1.0,0.0,3.0,1.0,0.0
17865720,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7323896884918213,0.2742273509502411,0.2514538168907165,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8513305187225342,0.4392852783203125,0.4203694462776184,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.960512399673462,0.6205309629440308,0.4360030591487884,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7815214991569519,0.3363529741764068,0.323341429233551,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.611201286315918,0.1570602655410766,0.731056272983551,284.8848571777344,284.95001220703125,297.969482421875,292.3064880371094,297.28076171875,296.9808349609375,284.8866882324219,1.0,0.5636168718338013,0.3348899483680725,0.3348899483680725,1.0,1.0,-2.88372015953064,0.6825189590454102,2.201201200485229,-0.1900549381971359,0.811530351638794,0.811530351638794,0.0,166.7836456298828,167.0,46453.44921875,0.0,2186.5810546875,1.0,280.0586853027344,283.3052978515625,295.3150939941406,298.3688049316406,293.1499938964844,293.1499938964844,280.3500061035156,41065.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741267323493958,1.0,0.0,0.0,3.41706657409668,3.417089462280273,7.791125540279609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6809.2685546875,0.0,1324.613037109375,1895.4371337890625,0.0,3161.517578125,0.8580760359764099,1.0,0.0,3.0,1.0,0.0
17865780,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7293634414672852,0.2730027437210083,0.2502652406692505,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8477461934089661,0.4374228715896606,0.4185182750225067,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9565100073814392,0.6187780499458313,0.4346299469470978,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7780818343162537,0.3349595963954925,0.3219715058803558,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6077988743782043,0.1559067666530609,0.7259434461593628,284.9984130859375,284.95001220703125,297.9461975097656,292.2933654785156,297.2731018066406,296.9798889160156,285.000244140625,1.0,0.5628519058227539,0.335551381111145,0.335551381111145,1.0,1.0,-2.869166135787964,0.6798584461212158,2.189307928085327,-0.1883707195520401,0.8843313455581665,0.8843313455581665,0.0,168.49374389648438,167.0,45494.328125,0.0,2170.16455078125,1.0,280.2953186035156,283.4361572265625,295.2378234863281,298.13299560546875,293.1499938964844,293.1499938964844,280.3500061035156,35126.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651639819145203,1.0,0.0,0.0,3.454251766204834,3.454273700714112,7.961616574903019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6982.1943359375,0.0,1319.9114990234375,1895.4371337890625,0.0,3077.44384765625,0.863052248954773,1.0,0.0,3.0,1.0,0.0
17865840,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7269360423088074,0.271872878074646,0.2493208348751068,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8448237180709839,0.4356691837310791,0.4169371724128723,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9532604217529296,0.6171607375144958,0.4335736334323883,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7752750515937805,0.3336571455001831,0.320809543132782,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6048742532730103,0.1548254489898681,0.7213522791862488,284.98468017578125,284.95001220703125,297.9228210449219,292.2803649902344,297.2660217285156,296.9798583984375,284.9829406738281,1.0,0.5621609091758728,0.3362128436565399,0.3362128436565399,1.0,1.0,-2.8566999435424805,0.6778218150138855,2.1788783073425293,-0.1866621226072311,0.8898610472679138,0.8898610472679138,0.0,169.88426208496094,155.0,45359.17578125,0.0,2155.836669921875,1.0,280.3404846191406,283.427490234375,295.23150634765625,298.1489562988281,293.1499938964844,293.1499938964844,280.6499938964844,34156.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602279424667358,1.0,0.0,0.0,3.513087034225464,3.5131094455718994,8.235142558987718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6665.02490234375,0.0,1372.8397216796875,1895.4371337890625,0.0,3031.142822265625,0.8732072710990906,1.0,0.0,3.0,1.0,0.0
17865900,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.726529598236084,0.2707874774932861,0.2482700794935226,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8443838953971863,0.4339700043201446,0.415252149105072,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.9531656503677368,0.6156001091003418,0.432410329580307,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.7748746275901794,0.3323969841003418,0.3195488154888153,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.6038900017738342,0.153781309723854,0.7164014577865601,285.07421875,284.95001220703125,297.8994140625,292.2675170898437,297.2591247558594,296.98016357421875,285.0761413574219,1.0,0.5595855116844177,0.3368743062019348,0.3368743062019348,1.0,1.0,-2.8432087898254395,0.6754535436630249,2.167755365371704,-0.1849511563777923,0.9747973680496216,0.9747973680496216,0.0,168.8666534423828,155.0,44465.4140625,0.0,2128.205322265625,1.0,280.595703125,283.5400390625,295.193603515625,297.99346923828125,293.1499938964844,293.1499938964844,280.6499938964844,31426.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851506233215332,1.0,0.0,0.0,3.6006410121917725,3.600663900375366,8.650733889226103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6869.67041015625,0.0,1445.187255859375,1895.4371337890625,0.0,2949.38037109375,0.8921120166778564,1.0,0.0,3.0,1.0,0.0
17865960,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7274866104125977,0.2697270214557647,0.2472718656063079,296.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8455626368522644,0.4322955012321472,0.4136313498020172,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.955156683921814,0.6140385270118713,0.4313250482082367,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7760486006736755,0.331163227558136,0.3183284997940063,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.6042051911354065,0.1527769714593887,0.7115030288696289,285.04937744140625,284.95001220703125,297.8759765625,292.2547912597656,297.2525634765625,296.9808959960937,285.0454406738281,1.0,0.5563559532165527,0.3375415205955505,0.3375415205955505,1.0,1.0,-2.8301053047180176,0.6732048392295837,2.156900405883789,-0.1832551211118698,0.9972277879714966,0.9972277879714966,0.0,166.39710998535156,143.0,44479.26953125,0.0,2094.436279296875,1.0,280.64129638671875,283.5163269042969,295.2105712890625,298.0572204589844,293.1499938964844,293.1499938964844,280.3500061035156,31127.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483011722564697,1.0,0.0,0.0,3.703733444213867,3.703757286071777,9.153196174338518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7347.4033203125,0.0,1556.7821044921875,1895.4371337890625,0.0,2919.361572265625,0.9138160347938538,1.0,0.0,3.0,1.0,0.0
17866020,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7288042306900024,0.2682243585586548,0.2460590004920959,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8472594618797302,0.4301515519618988,0.4117704927921295,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9577372670173644,0.6116902232170105,0.4299391806125641,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7777222990989685,0.329557329416275,0.3169178962707519,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6049309968948364,0.1515991538763046,0.7061982154846191,284.8785400390625,284.95001220703125,297.8524780273437,292.24224853515625,297.2447204589844,296.9799499511719,284.8695068359375,1.0,0.5525065064430237,0.3382087349891662,0.3382087349891662,1.0,1.0,-2.8152055740356445,0.6703829765319824,2.144822597503662,-0.1815355718135833,0.8898776769638062,0.8898776769638062,0.0,163.30540466308594,143.0,45312.78125,0.0,2055.01220703125,1.0,280.39678955078125,283.3298645019531,295.279052734375,298.28033447265625,293.1499938964844,293.1499938964844,280.3500061035156,35442.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563060164451599,1.0,0.0,0.0,3.710578203201294,3.710602760314941,9.18705836738809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7129.52392578125,0.0,1597.374755859375,1895.4371337890625,0.0,2994.365478515625,0.9161776900291444,1.0,0.0,3.0,1.0,0.0
17866080,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7299460768699646,0.2664687037467956,0.2444409132003784,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8489027619361877,0.427729070186615,0.409456342458725,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9601652026176452,0.6089366674423218,0.428020566701889,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7793243527412415,0.3277133703231811,0.315138429403305,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.6055468320846558,0.1502732932567596,0.6999606490135193,284.8617858886719,284.95001220703125,297.8290100097656,292.2298583984375,297.23583984375,296.9774169921875,284.86334228515625,1.0,0.5480395555496216,0.338875949382782,0.338875949382782,1.0,1.0,-2.7967097759246826,0.6664297580718994,2.130280017852783,-0.1798933297395706,0.8487130403518677,0.8487130403518677,0.0,159.9524383544922,131.0,44792.54296875,0.0,2008.909912109375,1.0,280.3575134277344,283.3299865722656,295.2626037597656,298.2124328613281,293.1499938964844,293.1499938964844,280.6499938964844,39545.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598896861076355,1.0,0.0,0.0,3.598226308822632,3.598250389099121,8.639134989607555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6631.92919921875,0.0,1502.4786376953125,1895.4371337890625,0.0,3027.970458984375,0.8958902359008789,1.0,0.0,3.0,1.0,0.0
17866140,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7319005727767944,0.2651237249374389,0.2428972572088241,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.851508617401123,0.4257195293903351,0.4072094559669494,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.963752806186676,0.6068843007087708,0.4262289404869079,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7818365693092346,0.3261756896972656,0.3133861124515533,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.6068344116210938,0.1490831077098846,0.6936001181602478,284.9863586425781,284.95001220703125,297.8055114746094,292.2176513671875,297.22802734375,296.976318359375,284.9897766113281,1.0,0.5431736707687378,0.3395431637763977,0.3395431637763977,1.0,1.0,-2.778438091278076,0.6625293493270874,2.115908622741699,-0.1783588677644729,0.9224905371665956,0.9224905371665956,0.0,155.9001922607422,131.0,43686.3984375,0.0,1960.3997802734373,1.0,280.5997009277344,283.4757080078125,295.1775207519531,297.9665222167969,293.1499938964844,293.1499938964844,280.6499938964844,35079.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520602583885193,1.0,0.0,0.0,3.619424343109131,3.619447708129883,8.741224633013189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6804.42919921875,0.0,1492.583984375,1895.4371337890625,0.0,2954.571044921875,0.8996041417121887,1.0,0.0,3.0,1.0,0.0
17866200,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7351183295249939,0.2639936506748199,0.2416730523109436,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8555490374565125,0.4239287078380584,0.4053038358688354,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9689313173294068,0.6051357388496399,0.4248506724834442,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7857175469398499,0.3248146176338196,0.3118895888328552,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6091966032981873,0.1480067372322082,0.6877925395965576,284.9796142578125,284.95001220703125,297.7820129394531,292.2056579589844,297.2210998535156,296.9765625,284.9776306152344,1.0,0.5381218194961548,0.3402103781700134,0.3402103781700134,1.0,1.0,-2.762683868408203,0.6593905091285706,2.1032934188842773,-0.1768065840005874,0.9304428100585938,0.9304428100585938,0.0,151.08352661132812,119.0,43509.01953125,0.0,1912.80126953125,1.0,280.6419372558594,283.4716796875,295.1647033691406,297.9736022949219,293.1499938964844,293.1499938964844,280.3500061035156,34115.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475168943405151,1.0,0.0,0.0,3.676580667495728,3.676604747772217,9.019480557981296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7244.40869140625,0.0,1548.742919921875,1895.4371337890625,0.0,2912.018798828125,0.909800350666046,1.0,0.0,3.0,1.0,0.0
17866260,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.7386414408683777,0.2625408470630646,0.2403784096240997,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8600155711174011,0.4217991530895233,0.4033187329769134,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.9743071794509888,0.6028003096580505,0.4233458936214447,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.7899829745292664,0.3231916129589081,0.3103348612785339,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.6118396520614624,0.146821454167366,0.681951642036438,284.8401794433594,284.95001220703125,297.758544921875,292.19384765625,297.2134094238281,296.97576904296875,284.83551025390625,1.0,0.5328545570373535,0.3409600555896759,0.3409600555896759,1.0,1.0,-2.746446371078491,0.6562807559967041,2.090165615081787,-0.1750171184539795,0.8253740072250366,0.8253740072250366,0.0,146.0984344482422,119.0,44000.734375,0.0,1864.1591796875,1.0,280.3982849121094,283.3222045898437,295.2174072265625,298.1532287597656,293.1499938964844,293.1499938964844,280.3500061035156,39717.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853279709815979,1.0,0.0,0.0,3.604351758956909,3.6043760776519775,8.668574196235568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6992.0625,0.0,1510.437744140625,1895.4371337890625,0.0,2965.99853515625,0.8947647213935852,1.0,0.0,3.0,1.0,0.0
17866320,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.741980254650116,0.2609728574752807,0.2388082444667816,296.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8643813133239746,0.4195428490638733,0.4010273218154907,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9792687892913818,0.6002878546714783,0.4214713275432586,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7941107153892517,0.3214553892612457,0.3085357546806335,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.6142751574516296,0.145565465092659,0.6755588054656982,284.8680419921875,284.95001220703125,297.7351379394531,292.1822814941406,297.2052307128906,296.97418212890625,284.87078857421875,1.0,0.5273058414459229,0.341709703207016,0.341709703207016,1.0,1.0,-2.727872848510742,0.6524345874786377,2.0754382610321045,-0.1732910722494125,0.8098488450050354,0.8098488450050354,0.0,141.1891632080078,107.0,43348.0703125,0.0,1812.85693359375,1.0,280.3583374023437,283.3637084960937,295.1928405761719,298.05718994140625,293.1499938964844,293.1499938964844,280.6499938964844,41884.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541156649589539,1.0,0.0,0.0,3.442802906036377,3.44282603263855,7.908927841526747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6518.1494140625,0.0,1356.170166015625,1895.4371337890625,0.0,2973.8330078125,0.864337682723999,1.0,0.0,3.0,1.0,0.0
17866380,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7462143898010254,0.2597945630550384,0.2373863607645034,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8697940707206726,0.4176872968673706,0.3988922536373138,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9850049018859864,0.598423957824707,0.4198044240474701,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7991764545440674,0.3200253248214721,0.3068441152572632,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6172968745231628,0.144458919763565,0.6693280935287476,284.9900207519531,284.95001220703125,297.71173095703125,292.1709289550781,297.1981506347656,296.9741516113281,284.9929504394531,1.0,0.5216227173805237,0.3424593806266784,0.3424593806266784,1.0,1.0,-2.7103374004364014,0.6488932967185974,2.061444044113159,-0.171642005443573,0.8838754892349243,0.8838754892349243,0.0,135.90052795410156,107.0,42344.0625,0.0,1761.9892578125,1.0,280.5958251953125,283.5033874511719,295.1106872558594,297.8153076171875,293.1499938964844,293.1499938964844,280.6499938964844,35617.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443451523780823,1.0,0.0,0.0,3.4710681438446045,3.471090316772461,8.039324939090875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6680.84814453125,0.0,1340.340576171875,1895.4371337890625,0.0,2882.337646484375,0.8673280477523804,1.0,0.0,3.0,1.0,0.0
17866440,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7517098188400269,0.2587535977363586,0.2362387031316757,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8766302466392517,0.415975958108902,0.3970562219619751,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9916296601295472,0.5967298150062561,0.4184781312942505,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8055101037025452,0.3187164664268493,0.3053839802742004,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6211597323417664,0.1434434056282043,0.6636691093444824,284.9805908203125,284.95001220703125,297.6883850097656,292.1597900390625,297.1918029785156,296.97515869140625,284.9787902832031,1.0,0.5159225463867188,0.3432090580463409,0.3432090580463409,1.0,1.0,-2.695098161697388,0.6460488438606262,2.0490493774414062,-0.1699638813734054,0.8904736638069153,0.8904736638069153,0.0,130.20657348632812,95.0,42167.37109375,0.0,1713.2266845703125,1.0,280.640625,283.4977111816406,295.103515625,297.82647705078125,293.1499938964844,293.1499938964844,280.95001220703125,34394.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384979367256165,1.0,0.0,0.0,3.528562307357788,3.5285849571228027,8.307854386657709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6379.12451171875,0.0,1390.5986328125,1895.4371337890625,0.0,2827.6845703125,0.8768571019172668,1.0,0.0,3.0,1.0,0.0
17866500,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7578150033950806,0.2577664852142334,0.2350965589284896,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.884170413017273,0.4143270254135132,0.3952296376228332,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9982239603996276,0.5950955748558044,0.4171135127544403,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.812235951423645,0.3174589872360229,0.3039366900920868,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.6253790855407715,0.1424734890460968,0.658157467842102,285.0751647949219,284.95001220703125,297.66510009765625,292.14892578125,297.1856994628906,296.9765014648437,285.078125,1.0,0.510164737701416,0.343958705663681,0.343958705663681,1.0,1.0,-2.6800429821014404,0.6432419419288635,2.0368010997772217,-0.1682964861392974,0.977772891521454,0.977772891521454,0.0,124.46685028076172,95.0,41244.16796875,0.0,1665.032470703125,1.0,280.8960876464844,283.6161804199219,295.06475830078125,297.6681823730469,293.1499938964844,293.1499938964844,280.95001220703125,31570.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286008238792419,1.0,0.0,0.0,3.6131420135498047,3.6131649017333984,8.7109060586954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6571.26611328125,0.0,1459.7388916015625,1895.4371337890625,0.0,2735.4248046875,0.8951067328453064,1.0,0.0,3.0,1.0,0.0
17866560,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.7624413967132568,0.2567910552024841,0.23411825299263,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8897866606712341,0.4126942455768585,0.3935852944850921,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9990000128746032,0.5938591957092285,0.4108510315418243,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8170367479324341,0.316214382648468,0.3026460409164428,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.6283544301986694,0.1415273994207382,0.6532351970672607,285.0520935058594,284.95001220703125,297.6418762207031,292.1383056640625,297.1796875,296.9781188964844,285.0473022460937,1.0,0.5039483904838562,0.3447592854499817,0.3447592854499817,1.0,1.0,-2.6560921669006348,0.6376684308052063,2.018423795700073,-0.1656561940908432,1.0,1.0,0.0,119.99681091308594,83.0,41145.6015625,0.0,1612.822265625,1.0,280.94140625,283.5926208496094,295.0843200683594,297.7297668457031,293.1499938964844,293.1499938964844,280.6499938964844,31178.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244194388389587,1.0,0.0,0.0,3.7172539234161377,3.7172775268554688,9.220144079336024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7016.63818359375,0.0,1572.547119140625,1895.4371337890625,0.0,2696.559814453125,0.9168524742126464,1.0,0.0,3.0,1.0,0.0
17866620,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7678578495979309,0.2553516328334808,0.2329099923372268,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8964164853096008,0.4105778932571411,0.3916926681995392,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9990000128746032,0.5929263234138489,0.4001293778419494,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8225707411766052,0.3145886361598968,0.3011562526226043,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6319506764411926,0.1404183655977249,0.6478992104530334,284.8717956542969,284.95001220703125,297.6187744140625,292.1279602050781,297.17266845703125,296.97802734375,284.8605041503906,1.0,0.4975184202194214,0.3455598652362823,0.3455598652362823,1.0,1.0,-2.63238525390625,0.6322579383850098,2.00012731552124,-0.1648458540439605,0.8881973028182983,0.8881973028182983,0.0,115.03831481933594,83.0,41838.6953125,0.0,1555.0118408203125,1.0,280.6965026855469,283.3985900878906,295.1589660644531,297.94921875,293.1499938964844,293.1499938964844,280.6499938964844,35573.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320423364639282,1.0,0.0,0.0,3.722188949584961,3.722213506698608,9.244641887562466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6798.482421875,0.0,1611.7236328125,1895.4371337890625,0.0,2767.466064453125,0.9187473058700562,1.0,0.0,3.0,1.0,0.0
17866680,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.7723721861839294,0.2536207139492035,0.2312962859869003,296.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.902103066444397,0.4081516861915588,0.3893526196479797,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.9990000128746032,0.5923318266868591,0.390486866235733,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.8272507786750793,0.3126994669437408,0.2993091344833374,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.6349299550056458,0.1391727030277252,0.6418215036392212,284.8462829589844,284.95001220703125,297.5957336425781,292.117919921875,297.16461181640625,296.9764099121094,284.8479309082031,1.0,0.4906283617019653,0.3463604748249054,0.3463604748249054,1.0,1.0,-2.6036794185638428,0.6251806616783142,1.978498816490173,-0.1633405834436416,0.8369361758232117,0.8369361758232117,0.0,110.50881958007812,71.0,41169.6796875,0.0,1495.5909423828125,1.0,280.657470703125,283.3977966308594,295.1446228027344,297.87615966796875,293.1499938964844,293.1499938964844,280.95001220703125,40517.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350558876991272,1.0,0.0,0.0,3.5861740112304688,3.586198329925537,8.581358201809053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6320.02685546875,0.0,1496.52294921875,1895.4371337890625,0.0,2795.559326171875,0.8937531113624573,1.0,0.0,3.0,1.0,0.0
