time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866740,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7777007222175598,0.2522790133953094,0.2297491729259491,296.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.9088927507400512,0.4061217010021209,0.3870775103569031,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9990000128746032,0.5930032134056091,0.380081832408905,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8326449394226074,0.3110958635807037,0.2974898517131805,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.6384597420692444,0.138065829873085,0.6357521414756775,284.9730834960937,284.95001220703125,297.57281494140625,292.108154296875,297.1575927734375,296.9762268066406,284.9770812988281,1.0,0.4834497570991516,0.347161054611206,0.347161054611206,1.0,1.0,-2.57417631149292,0.6178152561187744,1.956361174583435,-0.161941722035408,0.9070444703102112,0.9070444703102112,0.0,105.77220916748048,71.0,39947.8125,0.0,1435.3984375,1.0,280.89910888671875,283.5489501953125,295.0559387207031,297.6220092773437,293.1499938964844,293.1499938964844,280.95001220703125,35832.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257368206977844,1.0,0.0,0.0,3.590763092041016,3.590786457061768,8.60333443597483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6471.93994140625,0.0,1467.0269775390625,1895.4371337890625,0.0,2708.796630859375,0.8939509391784668,1.0,0.0,3.0,1.0,0.0
17866800,296.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.964599609375,0.7845333814620972,0.0,0.2285287231206894,296.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639892578125,0.917831540107727,0.0,0.3851533830165863,296.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.9990000128746032,0.0,0.3684922158718109,296.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.8393651843070984,0.0,0.2959255576133728,296.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.643066942691803,0.0,0.6303384304046631,284.96405029296875,294.1499938964844,297.54998779296875,292.09869384765625,297.1514587402344,296.9773254394531,284.96142578125,0.0,0.0,0.3479616343975067,0.3479616343975067,1.0,1.0,-2.5452136993408203,0.610584557056427,1.934629201889038,-0.1605799496173858,0.0,0.0,0.0,100.73799896240234,60.0,39598.78125,0.0,1375.8555908203125,0.0,280.94171142578125,283.5443725585937,295.0423889160156,297.6183776855469,293.1499938964844,293.1499938964844,278.1499938964844,34819.6640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638161182403565,3.6381850242614746,8.831962077238131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1511.234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.3704643547534942,0.0,0.0010889285476878,297.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.3704643547534942,0.0,0.0011466953437775,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.3704643547534942,0.0,0.0008469452732242,297.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.3704643547534942,0.0,0.0011466949945315,297.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,0.005439406260848,285.0538024902344,294.1499938964844,297.52691650390625,292.0908203125,297.15264892578125,297.0133361816406,283.982177734375,0.0,0.0,0.2783693075180053,0.2783693075180053,1.0,1.0,-0.0128934569656848,0.002903584158048,0.0099898725748062,-0.0257151816040277,0.0,0.0,0.0,-0.0716079100966453,60.0,2097.467529296875,0.0,-1.13343630800955e-05,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,2.7657952159643173e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2029831124305002e-11,1.2030347204539103e-11,2.286176831661207e-17,3.4938946180673724e-10,3.4938910098425424e-10,3.7705301070110756e-16,0.0,0.0,0.0,0.0,0.0,7.601973360060736e-20,1.793267597420555e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.000888961367309,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03302001953125,0.0,0.0,0.0014469653833657,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,0.0015346779255196,297.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,0.0011313043069094,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298156738281,0.0,0.0,0.0026372571010142,285.0429382324219,294.1499938964844,297.5028991699219,292.0857238769531,297.1928100585937,297.0802001953125,283.4488220214844,0.0,0.0,0.2080608606338501,0.2080608606338501,1.0,1.0,-0.0101886624470353,0.0015351857291534,0.0086534768342971,-0.0266223959624767,0.0,0.0,0.0,-0.0577620454132556,60.0,923.712646484375,0.0,-7.075367193465354e-06,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2234608429645437e-28,2.629669801632436e-28,3.215319823651656e-31,3.411760823600238e-18,3.4091570658270746e-18,2.6037541380927416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,0.0001215380107169,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0001435857702745,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,0.0001202842904604,297.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,0.0001339459704468,297.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0005520352278836,285.03741455078125,294.1499938964844,297.4787292480469,292.0834350585937,297.2024841308594,297.1552124023437,283.2485656738281,0.0,0.0,0.1391846537590026,0.1391846537590026,1.0,1.0,-0.0014287682715803,0.0005136867985129,0.0009150814730674,-0.0256485566496849,0.0,0.0,0.0,-0.0118121383711695,60.0,426.0735778808594,0.0,-1.391712771692255e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.371786773452084e-38,3.181680673373869e-38,7.254184436879676e-39,1.2097481723464651e-20,9.81654087787248e-21,2.2809406436437787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,9.799262625165284e-05,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,0.0001034895685734,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,7.670942432014272e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.0,0.0,0.0001033050575642,297.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,0.0004884377704001,285.0352783203125,294.1499938964844,297.45367431640625,292.083740234375,297.2053527832031,297.2177124023437,283.1834716796875,0.0,0.0,0.0695923268795013,0.0695923268795013,1.0,1.0,-0.0011600209400057,1.715943290037103e-05,0.0011428615543991,-0.0266342312097549,0.0,0.0,0.0,-0.0106593398377299,60.0,191.82606506347656,0.0,-9.175455772947316e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.271953441484445e-38,-4.008659764692089e-38,-2.1119690824548443e-38,-7.790093779959613e-21,-3.974277706406602e-21,-3.815816073553011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,9.773174679139628e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.025634765625,0.0,0.0,0.0001029234190355,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,7.602535333717242e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,0.0001029189879773,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.0,0.0,0.0004881634085904,285.0331420898437,294.1499938964844,297.42803955078125,292.0865173339844,297.2077941894531,297.2635803222656,283.1772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011571699287742,1.8836447068792963e-08,0.0011571511859074,-0.0272727627307176,0.0,0.0,0.0,-0.0107573494315147,60.0,92.13675689697266,0.0,-9.12969113642248e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.802596928649634e-45,4.203895392974451e-45,1.401298464324817e-45,-7.900581360665831e-21,-3.952179705589219e-21,-3.948401655076611e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02490234375,0.0,0.0,9.792927448870614e-05,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,0.0001031246501952,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,7.616779475938529e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250244140625,0.0,0.0,0.0001031244028126,297.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,0.000489174039103,285.0308837890625,294.1499938964844,297.40185546875,292.0917358398437,297.2099304199219,297.2953186035156,283.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595139512792,1.1077072592513561e-08,0.0011595028918236,-0.0279513541609048,0.0,0.0,0.0,-0.0108865369111299,60.0,51.28141021728516,0.0,-9.166689096673508e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.90321315210694e-21,-3.951652620286786e-21,-3.9515605318201536e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234375,0.0,0.0,9.815441444516182e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,0.0001033615626511,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211486816406,0.0,0.0,7.63426287448965e-05,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235595703125,0.0,0.0,0.0001033614244079,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02215576171875,0.0,0.0,0.0004902992513962,285.02850341796875,294.1499938964844,297.3751220703125,292.0992126464844,297.2117614746094,297.3152770996094,283.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011621786979958,1.1358014972984163e-08,0.0011621674057096,-0.0286866147071123,0.0,0.0,0.0,-0.0110271740704774,60.0,35.002254486083984,0.0,-9.20887330835285e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.9516392916929316e-21,-3.9516372722090135e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218811035156,0.0,0.0,9.839738777372986e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.0,0.0,0.0001036174217006,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196228027344,0.0,0.0,7.653159991605207e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220031738281,0.0,0.0,0.0001036172834574,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,0.0004915129393339,285.0260009765625,294.1499938964844,297.347900390625,292.1089172363281,297.2133178710937,297.3253479003906,283.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011650546221062,1.166096552651652e-08,0.001165042980574,-0.0294792093336582,0.0,0.0,0.0,-0.0111788045614957,60.0,28.32848358154297,0.0,-9.25450649447157e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903277775592296e-21,-3.951638887796148e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,9.865807805908844e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196228027344,0.0,0.0,0.0001038919435814,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,7.673435902688652e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,0.0001038918053382,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190124511719,0.0,0.0,0.0004928152193315,285.0234069824219,294.1499938964844,297.3201904296875,292.1206970214844,297.2145690917969,297.3271789550781,283.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681403266265,1.1986016623666274e-08,0.0011681283358484,-0.0303295645862817,0.0,0.0,0.0,-0.0113414963707327,60.0,25.444658279418945,0.0,-9.303595049914293e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185546875,0.0,0.0,9.893652895698324e-05,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179138183594,0.0,0.0,0.0001041851646732,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,7.69509351812303e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186767578125,0.0,0.0,0.00010418502643,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.017333984375,0.0,0.0,0.000494206091389,285.0206604003906,294.1499938964844,297.29205322265625,292.1344299316406,297.21551513671875,297.3221435546875,283.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714361608028,1.2333212673354412e-08,0.0011714238207787,-0.031237781047821,0.0,0.0,0.0,-0.0115152718499302,60.0,24.14249420166016,0.0,-9.356170949104128e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,9.923264587996528e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,0.0001044969903887,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145568847656,0.0,0.0,7.718124106759205e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,0.0001044968521455,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,0.0004956852644681,285.017822265625,294.1499938964844,297.26348876953125,292.1500549316406,297.2161560058594,297.3113708496094,283.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749413097277,1.2702449758705825e-08,0.0011749286204576,-0.0322035700082778,0.0,0.0,0.0,-0.0117000788450241,60.0,23.49265480041504,0.0,-9.412246271267577e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,9.954623965313658e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,0.000104827217001,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,7.742515299469233e-05,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,0.0001048270787578,298.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,0.0004972517490386,285.014892578125,294.1499938964844,297.2345275878906,292.16748046875,297.2165222167969,297.2958984375,283.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786532122641,1.3093485407011942e-08,0.0011786401737481,-0.0332262814044952,0.0,0.0,0.0,-0.0118957962840795,60.0,23.11584854125977,0.0,-9.471814621520025e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,9.987709927372634e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,0.0001051756262313,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,7.768248178763315e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,0.0001051754879881,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,0.000498904439155,285.0118408203125,294.1499938964844,297.2052001953125,292.1865539550781,297.216552734375,297.2764892578125,283.4490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182569656521,1.3506057605638944e-08,0.0011825561523437,-0.034305203706026,0.0,0.0,0.0,-0.0121022928506135,60.0,22.85848426818848,0.0,-9.534866052263169e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,0.0001002248973236,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,0.0001055418688338,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00885009765625,0.0,0.0,7.795298733981326e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,0.0001055417305906,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,0.0005006417632102,285.0086975097656,294.1499938964844,297.175537109375,292.2071838378906,297.2162780761719,297.2539367675781,283.4825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866866843774,1.3939760457049033e-08,0.0011866727145388,-0.0354392603039741,0.0,0.0,0.0,-0.0123193655163049,60.0,22.65512657165528,0.0,-9.601372852330314e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,0.0001005891099339,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00836181640625,0.0,0.0,0.0001059254063875,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.0,0.0,7.823626947356388e-05,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,0.0001059252681443,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077819824219,0.0,0.0,0.0005024611018598,285.0054626464844,294.1499938964844,297.1455993652344,292.2292785644531,297.2156677246094,297.2287292480469,283.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190998009406,1.4393945590995829e-08,0.0011909836903214,-0.0366267301142215,0.0,0.0,0.0,-0.0125466901808977,60.0,22.48154640197754,0.0,-9.67126680961883e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,0.0001009690386126,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,0.0001063254894688,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,7.853176794014871e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.0,0.0,0.0001063253512256,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,0.0005043589626438,285.0021667480469,294.1499938964844,297.1153564453125,292.2527160644531,297.2147827148437,297.2014465332031,283.5467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954954825341,1.4867730158130144e-08,0.0011954805813729,-0.0378652773797512,0.0,0.0,0.0,-0.0127838235348463,60.0,22.32554244995117,0.0,-9.744447027060232e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,0.0001013637156574,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.0,0.0,0.0001067411067197,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025329589844,0.0,0.0,7.883874059189111e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,0.0001067409684765,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00347900390625,0.0,0.0,0.000506330456119,284.9987487792969,294.1499938964844,297.0848693847656,292.2774353027344,297.21356201171875,297.1724548339844,283.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200167578645,1.5359921334834326e-08,0.0012001522118225,-0.0391517654061317,0.0,0.0,0.0,-0.0130301695317029,60.0,22.18290138244629,0.0,-9.820761448509074e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,0.0001017719405354,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018310546875,0.0,0.0,0.0001071709848474,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00030517578125,0.0,0.0,7.915624883025885e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025329589844,0.0,0.0,0.0001071708538802,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,0.0005083696451038,284.9952697753906,294.1499938964844,297.05419921875,292.3033142089844,297.2120056152344,297.14215087890625,283.6077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204999978654,1.5869007441438043e-08,0.0012049841461703,-0.0404822118580341,0.0,0.0,0.0,-0.0132849719375371,60.0,22.05175971984864,0.0,-9.900008279828398e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.0,0.0,0.000102192221675,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,0.0001076135595212,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980163574219,0.0,0.0,7.948312850203365e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.000244140625,0.0,0.0,0.000107613421278,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989624023437,0.0,0.0,0.0005104690208099,284.99169921875,294.1499938964844,297.0233154296875,292.33026123046875,297.21014404296875,297.1108093261719,283.6371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209975220263,1.6393133961400963e-08,0.0012099588057026,-0.0418517403304576,0.0,0.0,0.0,-0.0135473012924194,60.0,21.931564331054688,0.0,-9.981928172919653e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977722167969,0.0,0.0,0.0001026227328111,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,0.0001080669098882,299.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,7.981797534739599e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,0.000108066771645,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,0.00051261956105,284.9880676269531,294.1499938964844,296.9922790527344,292.358154296875,297.2079772949219,297.07867431640625,283.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150716502219,1.6930025381611813e-08,0.0012150546535849,-0.0432543866336345,0.0,0.0,0.0,-0.0138160204514861,60.0,21.821596145629883,0.0,-1.006619356758165e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,0.0001030613711918,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947814941406,0.0,0.0,0.0001085288095055,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932861328125,0.0,0.0,8.015913044800982e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,0.0001085286785382,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99420166015625,0.0,0.0,0.0005148106138221,284.9843444824219,294.1499938964844,296.9610900878906,292.3869323730469,297.2054748535156,297.04595947265625,283.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012202641228213,1.747705091759144e-08,0.0012202466605231,-0.044683251529932,0.0,0.0,0.0,-0.0140898115932941,60.0,21.72152709960937,0.0,-1.0152412244224253e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0001035056775435,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923095703125,0.0,0.0,0.0001089966826839,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,8.050470205489546e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.0,0.0,0.0001089965517167,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99176025390625,0.0,0.0,0.0005170300137251,284.9805603027344,294.1499938964844,296.9298095703125,292.4164733886719,297.20263671875,297.0128173828125,283.7207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255238834768,1.8031155235576083e-08,0.0012255058391019,-0.0461303293704986,0.0,0.0,0.0,-0.014367145486176,60.0,21.63088798522949,0.0,-1.0240120928983742e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,0.0001039528651745,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,0.0001094675972126,299.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,8.085251465672627e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.990478515625,0.0,0.0,0.0001094674662454,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892578125,0.0,0.0,0.000519263849128,284.9767150878906,294.1499938964844,296.8984680175781,292.4467163085937,297.1994934082031,296.9794006347656,283.7472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012308177538216,1.858886200523102e-08,0.0012307991273701,-0.0475865267217159,0.0,0.0,0.0,-0.0146462824195623,60.0,21.549240112304688,0.0,-1.032878031992368e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,0.0001043998418026,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0001099382861866,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858093261719,0.0,0.0,8.120016718748957e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,0.0001099381552194,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.0,0.0,0.0005214965785853,284.9728088378906,294.1499938964844,296.8670959472656,292.4775390625,297.1960144042969,296.94580078125,283.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012361090630292,1.9146304097716893e-08,0.0012360899709165,-0.0490417368710041,0.0,0.0,0.0,-0.0149252861738204,60.0,21.47595596313477,0.0,-1.0417778639748577e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851989746094,0.0,0.0,0.000104843180452,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,0.000110405140731,299.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,8.154498209478334e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,0.0001104050097637,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0005237111472524,284.9688415527344,294.1499938964844,296.8356628417969,292.5088806152344,297.1922302246094,296.91217041015625,283.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012413572985678,1.9699202269407585e-08,0.0012413376243785,-0.0504847876727581,0.0,0.0,0.0,-0.015202016569674,60.0,21.410472869873047,0.0,-1.0506428793632949e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825439453125,0.0,0.0,0.0001052792285918,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.00011086431914,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,8.188412903109565e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,0.0001108641881728,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,0.0005258893361315,284.9648132324219,294.1499938964844,296.8042907714844,292.5406188964844,297.1881103515625,296.8785095214844,283.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246519270353,2.0243021481292093e-08,0.001246499014087,-0.0519038327038288,0.0,0.0,0.0,-0.0154742021113634,60.0,21.352048873901367,0.0,-1.059398826441793e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798583984375,0.0,0.0,0.0001057040717569,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97930908203125,0.0,0.0,0.0001113117032218,299.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778747558594,0.0,0.0,8.22145666461438e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799499511719,0.0,0.0,0.0001113115722546,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.978759765625,0.0,0.0,0.0005280115292407,284.96075439453125,294.1499938964844,296.7729187011719,292.5727233886719,297.18365478515625,296.844970703125,283.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515486450865,2.07728643175642e-08,0.0012515279231593,-0.0532861165702343,0.0,0.0,0.0,-0.0157393924891948,60.0,21.29990577697754,0.0,-1.0679647033384756e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,0.0001061137008946,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765625,0.0,0.0,0.000111743058369,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,8.253315900219604e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,0.0001117429274017,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760131835937,0.0,0.0,0.0005300577031448,284.95660400390625,294.1499938964844,296.7416381835937,292.60504150390625,297.1789245605469,296.8115539550781,283.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012563978089019,2.128372500465048e-08,0.0012563766213133,-0.0546185933053493,0.0,0.0,0.0,-0.0159950833767652,60.0,21.25318145751953,0.0,-1.076256310739155e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743347167969,0.0,0.0,0.0001065039759851,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737854003906,0.0,0.0,0.0001121540408348,299.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723815917969,0.0,0.0,8.283671195385978e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744567871094,0.0,0.0,0.0001121539098676,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732666015625,0.0,0.0,0.0005320071941241,284.95245361328125,294.1499938964844,296.7104797363281,292.63751220703125,297.1738586425781,296.7783203125,283.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610179837793,2.1770448555002986e-08,0.0012609962141141,-0.0558878518640995,0.0,0.0,0.0,-0.0162386931478977,60.0,21.211132049560547,0.0,-1.0841858966159634e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,0.0001068708515958,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709777832031,0.0,0.0,0.0001125403796322,299.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695739746094,0.0,0.0,8.312206045957282e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716491699219,0.0,0.0,0.000112540248665,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.970458984375,0.0,0.0,0.000533839862328,284.9482421875,294.1499938964844,296.6794128417969,292.6700744628906,297.16845703125,296.7453308105469,283.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012653609737753,2.2227984786127308e-08,0.0012653387384489,-0.057080753147602,0.0,0.0,0.0,-0.0164676923304796,60.0,21.17273712158203,0.0,-1.0916665615923193e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.0,0.0,0.0001072117229341,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,0.0001128993244492,299.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667663574219,0.0,0.0,8.338717452716082e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687805175781,0.0,0.0,0.000112899193482,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.0,0.0,0.000535542552825,284.9440002441406,294.1499938964844,296.6485290527344,292.70263671875,297.16278076171875,296.71258544921875,283.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012693960452452,2.2653074083223146e-08,0.0012693734606727,-0.0581888444721698,0.0,0.0,0.0,-0.0166804548352956,60.0,21.137245178222656,0.0,-1.0986397569467957e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657897949219,0.0,0.0,0.0001075514228432,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652709960937,0.0,0.0,0.0001132570469053,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638977050781,0.0,0.0,8.365138637600467e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659118652344,0.0,0.0,0.0001132569159381,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,0.000537239422556,284.9397277832031,294.1499938964844,296.6177978515625,292.735107421875,297.15679931640625,296.6801452636719,283.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012734171468764,2.307671742585171e-08,0.0012733940966427,-0.0592929571866989,0.0,0.0,0.0,-0.0168924909085035,60.0,21.10474395751953,0.0,-1.1056112469987057e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.962890625,0.0,0.0,0.0001078737477655,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.000113596463052,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.0,0.0,8.390207949560136e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,0.0001135963393608,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,0.0005388495046645,284.9353942871094,294.1499938964844,296.5873107910156,292.7674255371094,297.1505126953125,296.64794921875,283.9790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012772327754646,2.3478676780541722e-08,0.0012772092595696,-0.0603403560817241,0.0,0.0,0.0,-0.0170936752110719,60.0,21.07611846923828,0.0,-1.1122462950652337e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,0.0001081313748727,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.0,0.0,0.0001138677616836,299.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.0,0.0,8.410245209233835e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.0,0.0,0.0001138676307164,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,0.0005401364178396,284.9310607910156,294.1499938964844,296.5570373535156,292.79949951171875,297.1439514160156,296.6161499023437,283.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012802826240658,2.3799936244017772e-08,0.0012802588753402,-0.0611773356795311,0.0,0.0,0.0,-0.0172544699162244,60.0,21.04837417602539,0.0,-1.117563570574021e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.0,0.0,0.0001082988383132,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,0.0001140441090683,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,8.423270628554747e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,0.000114043985377,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,0.0005409729783423,284.9267272949219,294.1499938964844,296.5270690917969,292.8312683105469,297.1370849609375,296.5847473144531,284.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822650605812,2.4008722121493523e-08,0.0012822410790249,-0.0617212168872356,0.0,0.0,0.0,-0.0173589717596769,60.0,21.017314910888672,0.0,-1.121026187433927e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,0.0001083822280634,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.0,0.0,0.0001141319226007,299.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,8.42975641717203e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.0,0.0,0.0001141317916335,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.0,0.0,0.0005413895123638,284.92236328125,294.1499938964844,296.49737548828125,292.8626708984375,297.1299743652344,296.5538635253906,284.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832519132643,2.411262123303004e-08,0.0012832278152927,-0.0619918555021286,0.0,0.0,0.0,-0.0174109768122434,60.0,20.97944641113281,0.0,-1.1227515273049001e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
