time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17869020,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.0,0.0,0.0001083880270016,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,0.0001141380198532,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.0,0.0,8.430206798948348e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.0,0.0,0.0001141378961619,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0005414184997789,284.91796875,294.1499938964844,296.4680480957031,292.8935852050781,297.1225891113281,296.52349853515625,284.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012833201326429,2.411972666038764e-08,0.0012832960346713,-0.062010359019041,0.0,0.0,0.0,-0.0174145381897687,60.0,20.934232711791992,0.0,-1.122869903724677e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,0.0001083031820598,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.0,0.0,0.0001140486710937,299.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.0,0.0,8.423607505392283e-05,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.0,0.0,0.0001140485474024,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.0,0.0,0.0005409946897998,284.9136047363281,294.1499938964844,296.4390563964844,292.9239807128906,297.1149597167969,296.4936828613281,284.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012823151191696,2.4013758093133223e-08,0.0012822911376133,-0.0617343336343765,0.0,0.0,0.0,-0.0173615030944347,60.0,20.88056182861328,0.0,-1.1211109551823029e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,0.0001081432346836,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.0,0.0,0.0001138802472269,299.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.0,0.0,8.411167073063552e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,0.0001138801235356,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.0,0.0,0.0005401957896538,284.90924072265625,294.1499938964844,296.4104309082031,292.95379638671875,297.1070861816406,296.4644470214844,284.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804209254682,2.3814108018882507e-08,0.0012803970603272,-0.0612142495810985,0.0,0.0,0.0,-0.0172615814954042,60.0,20.817705154418945,0.0,-1.1178003944678497e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.0,0.0,0.0001079445355571,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.0,0.0,0.0001136709979618,299.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94024658203125,0.0,0.0,8.395712211495265e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.0,0.0,0.0001136708742706,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.0,0.0,0.0005392032326199,284.9048767089844,294.1499938964844,296.3822326660156,292.9829406738281,297.0990295410156,296.435791015625,284.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012780673569068,2.3566107287820173e-08,0.0012780438410118,-0.0605681464076042,0.0,0.0,0.0,-0.0171374585479497,60.0,20.74746322631836,0.0,-1.1136948785406277e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93902587890625,0.0,0.0,0.0001077457127394,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0,0.0001134616250055,299.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,8.38024789118208e-05,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391174316406,0.0,0.0,0.0001134615085902,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93804931640625,0.0,0.0,0.0005382100935094,284.9005432128906,294.1499938964844,296.3544921875,293.0113830566406,297.0907287597656,296.4076843261719,284.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757123913615,2.3317962671853824e-08,0.0012756891082972,-0.0599215924739837,0.0,0.0,0.0,-0.0170132610946893,60.0,20.673473358154297,0.0,-1.1095944074668297e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,0.0001075258041964,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,0.0001132300531025,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342346191406,0.0,0.0,8.363144297618419e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361267089844,0.0,0.0,0.0001132299294113,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,0.0005371115985326,284.8962097167969,294.1499938964844,296.32720947265625,293.0390014648437,297.0822448730469,296.38006591796875,284.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012731079477816,2.3043513763809642e-08,0.0012730848975479,-0.0592064186930656,0.0,0.0,0.0,-0.0168759003281593,60.0,20.599414825439453,0.0,-1.1050681081314909e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,0.0001072784725693,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325256347656,0.0,0.0,0.0001129696029238,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312438964844,0.0,0.0,8.34390739328228e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93310546875,0.0,0.0,0.0001129694792325,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.0,0.0,0.0005358761991374,284.89190673828125,294.1499938964844,296.3004455566406,293.06573486328125,297.07354736328125,296.3529663085937,284.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012701788218691,2.273486288117965e-08,0.0012701561208814,-0.0584020130336284,0.0,0.0,0.0,-0.0167214218527078,60.0,20.549266815185547,0.0,-1.0999886512763625e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300231933594,0.0,0.0,0.0001070076614269,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295349121094,0.0,0.0,0.0001126844144891,299.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,8.322843495989218e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,0.0001126842980738,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290466308594,0.0,0.0,0.0005345233948901,284.8876037597656,294.1499938964844,296.2742004394531,293.0915832519531,297.064697265625,296.3264465332031,284.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669715797528,2.2396916321554272e-08,0.001266949228011,-0.0575211234390735,0.0,0.0,0.0,-0.0165522806346416,60.0,20.499895095825195,0.0,-1.0944404493784533e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270324707031,0.0,0.0,0.0001067172197508,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9265441894531,0.0,0.0,0.0001123785696108,299.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.0,0.0,8.300253102788702e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271240234375,0.0,0.0,0.0001123784531955,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9260559082031,0.0,0.0,0.0005330726271495,284.88336181640625,294.1499938964844,296.24853515625,293.1164245605469,297.0556640625,296.30047607421875,284.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635320890694,2.203448978832512e-08,0.0012635099701583,-0.0565762855112552,0.0,0.0,0.0,-0.0163708850741386,60.0,20.44829368591309,0.0,-1.0885059253951113e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,0.0001064110474544,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9235534667969,0.0,0.0,0.0001120561501011,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.0,0.0,8.276439621113241e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92413330078125,0.0,0.0,0.0001120560336858,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230651855469,0.0,0.0,0.0005315432790666,284.8791198730469,294.1499938964844,296.22344970703125,293.14019775390625,297.0464782714844,296.27508544921875,284.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599062174558,2.1652445170161627e-08,0.001259884564206,-0.0555801428854465,0.0,0.0,0.0,-0.0161796733736991,60.0,20.393644332885746,0.0,-1.0822675022836849e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210510253906,0.0,0.0,0.0001060929862433,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205627441406,0.0,0.0,0.0001117212159442,299.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,8.251701365225017e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,0.0001117210995289,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.0,0.0,0.000529954500962,284.8749084472656,294.1499938964844,296.198974609375,293.1628723144531,297.0371398925781,296.2503356933594,284.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561394833028,2.1255569748745984e-08,0.0012561182957142,-0.0545451566576957,0.0,0.0,0.0,-0.0159810371696949,60.0,20.335947036743164,0.0,-1.075805897698956e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,0.0001057667395798,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176330566406,0.0,0.0,0.0001113776670536,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163818359375,0.0,0.0,8.226326463045552e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,0.0001113775506382,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171447753906,0.0,0.0,0.0005283248610794,284.8707275390625,294.1499938964844,296.1751403808594,293.1843566894531,297.02764892578125,296.2261657714844,284.2399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522760080173,2.0848498039072183e-08,0.0012522551696747,-0.0534834004938602,0.0,0.0,0.0,-0.0157772954553365,60.0,20.27543258666992,0.0,-1.069198347636302e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151611328125,0.0,0.0,0.0001054358508554,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146728515625,0.0,0.0,0.0001110292141675,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134521484375,0.0,0.0,8.200589945772663e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9152526855469,0.0,0.0,0.0001110291050281,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,0.0005266719963401,284.8665771484375,294.1499938964844,296.1519775390625,293.2046203613281,297.0180358886719,296.2026672363281,284.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483574682846,2.043562652431774e-08,0.001248336979188,-0.0524063371121883,0.0,0.0,0.0,-0.0155706526711583,60.0,20.212411880493164,0.0,-1.0625173274547708e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,0.0001051036015269,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,0.0001106793424696,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105224609375,0.0,0.0,8.174748654710129e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91229248046875,0.0,0.0,0.0001106792260543,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.0,0.0,0.0005250123795121,284.8624572753906,294.1499938964844,296.1295166015625,293.2235717773437,297.0083312988281,296.1798400878906,284.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012444228632375,2.0021065694209028e-08,0.0012444028398022,-0.051324687898159,0.0,0.0,0.0,-0.0153631642460823,60.0,20.14721298217773,0.0,-1.0558300544971645e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093017578125,0.0,0.0,0.0001047730474965,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088134765625,0.0,0.0,0.0001103312461054,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076232910156,0.0,0.0,8.14903833088465e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093933105469,0.0,0.0,0.0001103311369661,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,0.000523361202795,284.8583984375,294.1499938964844,296.1077880859375,293.2411804199219,296.9985046386719,296.1576538085937,284.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012405082816258,1.960862405780972e-08,0.0012404886074364,-0.0502483882009983,0.0,0.0,0.0,-0.0151567356660962,60.0,20.08014488220215,0.0,-1.0491978486015797e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064025878906,0.0,0.0,0.0001044469609041,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.0,0.0,0.0001099878645618,299.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,8.12367579783313e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,0.0001099877554224,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90545654296875,0.0,0.0,0.0005217323778197,284.8543395996094,294.1499938964844,296.0868530273437,293.2573547363281,296.98858642578125,296.1361694335937,284.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366465525701,1.9201763734599808e-08,0.001236627344042,-0.0491864867508411,0.0,0.0,0.0,-0.0149531001225113,60.0,20.01152801513672,0.0,-1.0426758478843112e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90350341796875,0.0,0.0,0.0001041278810589,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9030456542969,0.0,0.0,0.0001096518535632,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90185546875,0.0,0.0,8.098858234006912e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035949707031,0.0,0.0,0.0001096517516998,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.902587890625,0.0,0.0,0.0005201385356485,284.850341796875,294.1499938964844,296.0666809082031,293.27203369140625,296.97857666015625,296.1153869628906,284.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012328678276389,1.8803643087039745e-08,0.0012328490847721,-0.0481472425162792,0.0,0.0,0.0,-0.0147538399323821,60.0,19.941600799560547,0.0,-1.0363136482283153e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.900634765625,0.0,0.0,0.0001038180707837,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001770019531,0.0,0.0,0.0001093256068998,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89898681640625,0.0,0.0,8.074761717580259e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007263183594,0.0,0.0,0.0001093255050363,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89971923828125,0.0,0.0,0.0005185909685678,284.84637451171875,294.1499938964844,296.0473327636719,293.2851867675781,296.968505859375,296.0953369140625,284.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012291988823562,1.8417088298861017e-08,0.0012291804887354,-0.0471380390226841,0.0,0.0,0.0,-0.0145603669807314,60.0,19.87063407897949,0.0,-1.030154805903294e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89776611328125,0.0,0.0,0.000103519509139,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973083496094,0.0,0.0,0.0001090112054953,299.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961486816406,0.0,0.0,8.051540498854592e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978576660156,0.0,0.0,0.0001090111036319,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968811035156,0.0,0.0,0.0005170995718799,284.84246826171875,294.1499938964844,296.02880859375,293.2967529296875,296.9583435058594,296.0760192871094,284.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012256631162017,1.804457028242723e-08,0.0012256450718268,-0.0461653470993042,0.0,0.0,0.0,-0.0143739199265837,60.0,19.79879570007324,0.0,-1.0242369796742425e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949584960937,0.0,0.0,0.0001032340514939,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945007324219,0.0,0.0,0.0001087106065824,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.0,0.0,8.029337914194912e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89501953125,0.0,0.0,0.000108710504719,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89404296875,0.0,0.0,0.0005156737170182,284.83856201171875,294.1499938964844,296.0111694335937,293.306640625,296.9481201171875,296.0574645996094,284.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012222824152559,1.7688400077986444e-08,0.0012222647201269,-0.0452352240681648,0.0,0.0,0.0,-0.0141956554725766,60.0,19.726287841796875,0.0,-1.0185947729723921e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921203613281,0.0,0.0,0.0001029632985591,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916931152344,0.0,0.0,0.0001084254836314,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905334472656,0.0,0.0,8.008278382476419e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.0,0.0,0.000108425381768,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912353515625,0.0,0.0,0.0005143212038092,284.834716796875,294.1499938964844,295.99444580078125,293.3148193359375,296.9378662109375,296.0396423339844,284.3624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012190758716315,1.7350568981555625e-08,0.0012190585257485,-0.0443528816103935,0.0,0.0,0.0,-0.0140265682712197,60.0,19.65324211120605,0.0,-1.0132574601584565e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88934326171875,0.0,0.0,0.0001027087128022,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8888854980469,0.0,0.0,0.0001081573936971,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88775634765625,0.0,0.0,7.98847759142518e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894348144531,0.0,0.0,0.0001081572918337,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8884582519531,0.0,0.0,0.0005130495410412,284.8309020996094,294.1499938964844,295.9786682128906,293.3212280273437,296.9275817871094,296.02264404296875,284.3749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160607147961,1.7032915522463554e-08,0.0012160437181591,-0.0435231514275074,0.0,0.0,0.0,-0.0138675812631845,60.0,19.579776763916016,0.0,-1.0082517576393005e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865661621094,0.0,0.0,0.0001024714219965,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,0.0001079075154848,299.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8849792480469,0.0,0.0,7.970021397341043e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866271972656,0.0,0.0,0.0001079074136214,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,0.000511864258442,284.8271484375,294.1499938964844,295.9638366699219,293.32574462890625,296.9172668457031,296.0064392089844,284.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132503325119,1.673683236447232e-08,0.0012132336851209,-0.0427496805787086,0.0,0.0,0.0,-0.0137193901464343,60.0,19.505943298339844,0.0,-1.0035970632316096e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837890625,0.0,0.0,0.0001022523865685,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88336181640625,0.0,0.0,0.0001076768530765,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822326660156,0.0,0.0,7.952984742587432e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838806152344,0.0,0.0,0.0001076767584891,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829345703125,0.0,0.0,0.0005107701290398,284.82342529296875,294.1499938964844,295.95001220703125,293.3283996582031,296.90692138671875,295.99102783203125,284.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012106561334803,1.6463523877519037e-08,0.0012106397189199,-0.0420356392860412,0.0,0.0,0.0,-0.0135825974866747,60.0,19.431848526000977,0.0,-9.993100036354009e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810729980469,0.0,0.0,0.0001020459094434,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.880615234375,0.0,0.0,0.0001074594256351,299.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794860839844,0.0,0.0,7.936925248941407e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811340332031,0.0,0.0,0.0001074593237717,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88018798828125,0.0,0.0,0.0005097387474961,284.8197326660156,294.1499938964844,295.936767578125,293.3301086425781,296.89654541015625,295.9764709472656,284.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00120821071323,1.6205881081532425e-08,0.0012081945315003,-0.041362464427948,0.0,0.0,0.0,-0.0134536456316709,60.0,19.35769462585449,0.0,-9.952771051757737e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783264160156,0.0,0.0,0.000101843579614,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,0.0001072463637683,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,7.921188807813451e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87841796875,0.0,0.0,0.0001072462619049,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774719238281,0.0,0.0,0.0005087280878797,284.8160705566406,294.1499938964844,295.9237365722656,293.33184814453125,296.8861999511719,295.9624938964844,284.4228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012058145366609,1.5953421694803183e-08,0.0012057985877618,-0.040702786296606,0.0,0.0,0.0,-0.0133272884413599,60.0,19.284313201904297,0.0,-9.913331666666637e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756408691406,0.0,0.0,0.0001016459427773,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752136230469,0.0,0.0,0.0001070382422767,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741149902344,0.0,0.0,7.905816892161965e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.875732421875,0.0,0.0,0.0001070381404133,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747863769531,0.0,0.0,0.0005077408859506,284.8124694824219,294.1499938964844,295.9108581542969,293.33367919921875,296.8758239746094,295.9490661621094,284.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012034737737849,1.5706808298432406e-08,0.0012034580577164,-0.0400583297014236,0.0,0.0,0.0,-0.0132038574665784,60.0,19.21224594116211,0.0,-9.874881357063717e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729553222656,0.0,0.0,0.0001014531808323,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725280761719,0.0,0.0,0.0001068352503352,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714294433594,0.0,0.0,7.890824053902179e-05,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.873046875,0.0,0.0,0.0001068351557478,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87213134765625,0.0,0.0,0.0005067780148237,284.80889892578125,294.1499938964844,295.898193359375,293.3355712890625,296.86541748046875,295.9359741210937,284.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012011907529085,1.5466282476950255e-08,0.0012011752696707,-0.039429735392332,0.0,0.0,0.0,-0.0130834728479385,60.0,19.141714096069336,0.0,-9.83745209737208e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,0.0001012654174701,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.0,0.0,0.0001066375189111,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688049316406,0.0,0.0,7.87621975177899e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703918457031,0.0,0.0,0.0001066374243237,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694763183594,0.0,0.0,0.0005058400565758,284.8053894042969,294.1499938964844,295.8857116699219,293.3375244140625,296.85504150390625,295.9232177734375,284.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989668710157,1.523198456254704e-08,0.0011989516206085,-0.0388173684477806,0.0,0.0,0.0,-0.0129662053659558,60.0,19.072887420654297,0.0,-9.801060230074657e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86767578125,0.0,0.0,0.000101082790934,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86724853515625,0.0,0.0,0.0001064452080754,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.0,0.0,7.862015627324581e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677673339844,0.0,0.0,0.000106445113488,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668518066406,0.0,0.0,0.0005049278261139,284.8019104003906,294.1499938964844,295.8733825683594,293.33953857421875,296.8446655273437,295.9107360839844,284.4679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968038743361,1.5004106401761422e-08,0.0011967889731749,-0.0382217429578304,0.0,0.0,0.0,-0.0128521509468555,60.0,19.005779266357425,0.0,-9.76573062416719e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.0,0.0,0.0001009054030873,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646545410156,0.0,0.0,0.0001062584124156,299.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,7.848218228900805e-05,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,0.0001062583178281,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,0.0005040417890995,284.7984619140625,294.1499938964844,295.8612365722656,293.3415832519531,296.8342590332031,295.89849853515625,284.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947029270231,1.4782759905074272e-08,0.0011946881422773,-0.0376431532204151,0.0,0.0,0.0,-0.0127413664013147,60.0,18.940406799316406,0.0,-9.731473937790724e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624572753906,0.0,0.0,0.0001007333266898,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,0.0001060772046912,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609924316406,0.0,0.0,7.834834832465276e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.862548828125,0.0,0.0,0.0001060771101037,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86163330078125,0.0,0.0,0.0005031822365708,284.7950439453125,294.1499938964844,295.8492736816406,293.3436584472656,296.8238830566406,295.886474609375,284.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011926649603992,1.4568040995754929e-08,0.001192650408484,-0.0370818488299846,0.0,0.0,0.0,-0.0126338982954621,60.0,18.87671089172364,0.0,-9.698300829086293e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.0,0.0,0.0001005666199489,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594970703125,0.0,0.0,0.0001059016503859,299.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584289550781,0.0,0.0,7.82186834840104e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,0.0001059015557984,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.0,0.0,0.0005023495177738,284.7917175292969,294.1499938964844,295.83746337890625,293.3457946777344,296.8135070800781,295.8746337890625,284.5001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906904401257,1.4360018951720122e-08,0.0011906761210411,-0.0365380197763443,0.0,0.0,0.0,-0.0125297820195555,60.0,18.8148250579834,0.0,-9.666216271853045e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,0.0001004053192446,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85693359375,0.0,0.0,0.0001057317931554,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558959960937,0.0,0.0,7.809322414686903e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.0,0.0,0.0001057316985679,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565368652344,0.0,0.0,0.0005015438073314,284.78839111328125,294.1499938964844,295.8258056640625,293.34796142578125,296.8031005859375,295.86297607421875,284.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011887799482792,1.4158742622782938e-08,0.0011887657456099,-0.0360117964446544,0.0,0.0,0.0,-0.0124290417879819,60.0,18.75458335876465,0.0,-9.635223108261928e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,0.0001002494464046,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544311523437,0.0,0.0,0.0001055676475516,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,7.79719848651439e-05,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549194335937,0.0,0.0,0.0001055675529642,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540344238281,0.0,0.0,0.0005007651634514,284.7851257324219,294.1499938964844,295.8143005371094,293.35015869140625,296.792724609375,295.8515014648437,284.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869337176904,1.3964233325225452e-08,0.0011869197478517,-0.0355032347142696,0.0,0.0,0.0,-0.0123316897079348,60.0,18.69612693786621,0.0,-9.60531849614199e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523254394531,0.0,0.0,0.000100098994153,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519287109375,0.0,0.0,0.0001054092135746,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85089111328125,0.0,0.0,7.78549729147926e-05,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524169921875,0.0,0.0,0.0001054091262631,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515319824219,0.0,0.0,0.0005000136443413,284.7818908691406,294.1499938964844,295.8029479980469,293.3523864746094,296.7823486328125,295.8401794433594,284.5310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011851517483592,1.3776495499939756e-08,0.0011851380113512,-0.0350123532116413,0.0,0.0,0.0,-0.0122377248480916,60.0,18.639265060424805,0.0,-9.576499593322296e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.849853515625,0.0,0.0,9.995396248996258e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494567871094,0.0,0.0,0.0001052564912242,299.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484191894531,0.0,0.0,7.77421664679423e-05,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499450683594,0.0,0.0,0.0001052563966368,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490600585937,0.0,0.0,0.0004992891917936,284.7787170410156,294.1499938964844,295.791748046875,293.3546142578125,296.77197265625,295.8290100097656,284.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011834339238703,1.359551671242798e-08,0.0011834203032776,-0.0345391184091568,0.0,0.0,0.0,-0.0121471444144845,60.0,18.58415603637696,0.0,-9.54875858383275e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.847412109375,0.0,0.0,9.981431503547356e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84698486328125,0.0,0.0,0.0001051094368449,299.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459777832031,0.0,0.0,7.763355097267777e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.0,0.0001051093422574,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466186523437,0.0,0.0,0.0004985916893929,284.77557373046875,294.1499938964844,295.7806701660156,293.3568725585937,296.7616271972656,295.8179626464844,284.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011817798949778,1.3421256106482817e-08,0.0011817665072157,-0.0340834334492683,0.0,0.0,0.0,-0.0120599260553717,60.0,18.530580520629883,0.0,-9.522086230617789e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.844970703125,0.0,0.0,9.96800299617462e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,0.0001049680213327,299.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84356689453125,0.0,0.0,7.752910460112616e-05,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450622558594,0.0,0.0,0.0001049679340212,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441772460937,0.0,0.0,0.0004979208461008,284.7724914550781,294.1499938964844,295.7697448730469,293.3591613769531,296.75128173828125,295.8070678710937,284.5608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801893124356,1.3253677266789056e-08,0.0011801760410889,-0.0336451977491378,0.0,0.0,0.0,-0.0119760520756244,60.0,18.47870826721192,0.0,-9.496471164993636e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
