time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871360,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8425598144531,0.0,0.0,9.955103450920431e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421630859375,0.0,0.0,0.000104832179204,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,7.742876914562657e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426513671875,0.0,0.0,0.0001048320918926,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.841796875,0.0,0.0,0.0004972765455022,284.7694396972656,294.1499938964844,295.7589416503906,293.3614196777344,296.7409362792969,295.7963256835937,284.5705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786613613367,1.3092706474537865e-08,0.0011786483228206,-0.0332242287695407,0.0,0.0,0.0,-0.0118954852223396,60.0,18.428396224975582,0.0,-9.471898465562845e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401794433594,0.0,0.0,9.942727774614468e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397827148437,0.0,0.0,0.0001047018595272,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.0,0.0,7.733251550234854e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.0,0.0,0.0001047017722157,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.0,0.0,0.0004966583801433,284.76641845703125,294.1499938964844,295.748291015625,293.3637084960937,296.7305908203125,295.78570556640625,284.5802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771954596042,1.2938270010920404e-08,0.0011771825375035,-0.0328203290700912,0.0,0.0,0.0,-0.0118181882426142,60.0,18.379613876342773,0.0,-9.4483539214707e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,9.93086869129911e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374328613281,0.0,0.0,0.0001045769749907,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,7.724027818767354e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379211425781,0.0,0.0,0.0001045768876792,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370666503906,0.0,0.0,0.0004960660007782,284.7634582519531,294.1499938964844,295.7377319335937,293.3659973144531,296.7202453613281,295.7751770019531,284.5896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757906759157,1.2790273729024193e-08,0.0011757779866456,-0.0324332565069198,0.0,0.0,0.0,-0.0117441155016422,60.0,18.33223533630371,0.0,-9.42581834806333e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83551025390625,0.0,0.0,9.919518925016746e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351135253906,0.0,0.0,0.000104457460111,299.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,7.715199899394065e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,0.0001044573727995,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8347473144531,0.0,0.0,0.0004954990581609,284.76055908203125,294.1499938964844,295.7273254394531,293.3682861328125,296.7099304199219,295.7647705078125,284.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744463117793,1.2648635028256194e-08,0.0011744336225092,-0.0320628024637699,0.0,0.0,0.0,-0.011673224158585,60.0,18.28644561767578,0.0,-9.404276113400557e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83319091796875,0.0,0.0,9.908669017022476e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,0.0001043431984726,299.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318176269531,0.0,0.0,7.706761243753135e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332824707031,0.0,0.0,0.0001043431184371,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324279785156,0.0,0.0,0.0004949570866301,284.7576904296875,294.1499938964844,295.7170104980469,293.3705749511719,296.6996154785156,295.7544860839844,284.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731610866263,1.2513226899102392e-08,0.0011731485137715,-0.0317086279392242,0.0,0.0,0.0,-0.0116054518148303,60.0,18.241973876953125,0.0,-9.38370448011483e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309020996094,0.0,0.0,9.898310236167164e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305358886719,0.0,0.0,0.000104234117316,299.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295593261719,0.0,0.0,7.698703848291188e-05,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309936523437,0.0,0.0,0.0001042340300045,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8301696777344,0.0,0.0,0.0004944396205246,284.7548522949219,294.1499938964844,295.7068176269531,293.3728332519531,296.6893310546875,295.74432373046875,284.6175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719339527189,1.2383946312866101e-08,0.0011719216126948,-0.0313704721629619,0.0,0.0,0.0,-0.0115407463163137,60.0,18.199012756347656,0.0,-9.364084974095024e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8286437988281,0.0,0.0,9.888431668514386e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282775878906,0.0,0.0,0.0001041300856741,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8273010253906,0.0,0.0,7.691020437050611e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287353515625,0.0,0.0,0.0001041300056385,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279113769531,0.0,0.0,0.000493946194183,284.7520751953125,294.1499938964844,295.6967163085937,293.3750915527344,296.6790466308594,295.7342529296875,284.6266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707637459039,1.2260659154605946e-08,0.0011707515222951,-0.0310479830950498,0.0,0.0,0.0,-0.01147904060781,60.0,18.157285690307617,0.0,-9.345394147430852e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.826416015625,0.0,0.0,9.879023855319248e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260498046875,0.0,0.0,0.0001040310235111,299.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250732421875,0.0,0.0,7.683703734073788e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265075683594,0.0,0.0,0.0001040309361997,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82568359375,0.0,0.0,0.0004934762837365,284.74932861328125,294.1499938964844,295.6867370605469,293.3772888183594,296.6687927246094,295.72430419921875,284.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696493020281,1.2143249072948949e-08,0.0011696371948346,-0.0307408571243286,0.0,0.0,0.0,-0.0114202760159969,60.0,18.116992950439453,0.0,-9.327611394382984e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82421875,0.0,0.0,9.870075882645324e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238220214844,0.0,0.0,0.0001039367925841,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228759765625,0.0,0.0,7.67674355302006e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82427978515625,0.0,0.0,0.0001039367125486,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.823486328125,0.0,0.0,0.0004930293071083,284.74664306640625,294.1499938964844,295.6768493652344,293.3795166015625,296.6585388183594,295.71441650390625,284.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011685892241075,1.2031566853920594e-08,0.0011685772333294,-0.0304487068206071,0.0,0.0,0.0,-0.0113643780350685,60.0,18.077852249145508,0.0,-9.310712556498404e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.822021484375,0.0,0.0,9.86160957836546e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216552734375,0.0,0.0,0.0001038476402754,299.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207092285156,0.0,0.0,7.670158811379224e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221130371094,0.0,0.0,0.0001038475602399,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212890625,0.0,0.0,0.0004926064284518,284.7439880371094,294.1499938964844,295.66705322265625,293.3816833496094,296.6482849121094,295.70465087890625,284.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116758630611,1.1925899379150452e-08,0.0011675744317471,-0.0301722828298807,0.0,0.0,0.0,-0.0113114910200238,60.0,18.040206909179688,0.0,-9.294737424170309e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.0,0.0,9.853515803115442e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81951904296875,0.0,0.0,0.000103762402432,299.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185729980469,0.0,0.0,7.663863652851433e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199462890625,0.0,0.0,0.0001037623223965,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81915283203125,0.0,0.0,0.0004922021180391,284.74139404296875,294.1499938964844,295.6573486328125,293.3838195800781,296.6380615234375,295.6949462890625,284.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666273931041,1.182487263662324e-08,0.0011666155187413,-0.0299079939723014,0.0,0.0,0.0,-0.0112609267234802,60.0,18.003551483154297,0.0,-9.279477097834389e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,9.845913882600144e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,0.0001036823523463,299.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164367675781,0.0,0.0,7.657950482098386e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178405761719,0.0,0.0,0.0001036822723108,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170166015625,0.0,0.0,0.0004918224294669,284.73883056640625,294.1499938964844,295.647705078125,293.3858947753906,296.6278381347656,295.68536376953125,284.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011657266877591,1.1729983206976158e-08,0.0011657150462269,-0.0296597555279731,0.0,0.0,0.0,-0.0112134348601102,60.0,17.96818733215332,0.0,-9.265155398452408e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,9.838659752858804e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152770996094,0.0,0.0,0.0001036059620673,299.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,7.652307976968586e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81573486328125,0.0,0.0,0.0001036058820318,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81494140625,0.0,0.0,0.0004914600867778,284.736328125,294.1499938964844,295.63818359375,293.3879699707031,296.6176452636719,295.6758117675781,284.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648673098534,1.1639433417087732e-08,0.0011648556683212,-0.0294228624552488,0.0,0.0,0.0,-0.0111681139096617,60.0,17.933746337890625,0.0,-9.2514987670711e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,9.831874194787817e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132019042969,0.0,0.0,0.0001035345048876,299.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122863769531,0.0,0.0,7.647030724911019e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81365966796875,0.0,0.0,0.0001035344248521,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0004911211435683,284.7338562011719,294.1499938964844,295.62872314453125,293.3899841308594,296.6074523925781,295.6663513183594,284.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640633456408,1.1554731393914608e-08,0.001164051820524,-0.0292012654244899,0.0,0.0,0.0,-0.0111257201060652,60.0,17.90053367614746,0.0,-9.238733156280433e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115234375,0.0,0.0,9.825415327213705e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111572265625,0.0,0.0,0.0001034664892358,299.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81024169921875,0.0,0.0,7.642006676178426e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81158447265625,0.0,0.0,0.0001034664092003,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108215332031,0.0,0.0,0.0004907984985038,284.7314147949219,294.1499938964844,295.61932373046875,293.3919372558594,296.5972900390625,295.656982421875,284.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632980313152,1.1474099892438971e-08,0.0011632865061983,-0.0289903134107589,0.0,0.0,0.0,-0.011085364036262,60.0,17.868173599243164,0.0,-9.226589270383556e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095092773437,0.0,0.0,9.819398837862536e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,0.0001034031301969,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.0,0.0,7.637327507836744e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0001034030574373,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,0.0004904979723505,284.7290344238281,294.1499938964844,295.6099853515625,293.3938293457031,296.5871276855469,295.64764404296875,284.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625851038843,1.1398991972555452e-08,0.0011625736951828,-0.0287938080728054,0.0,0.0,0.0,-0.0110477721318602,60.0,17.836950302124023,0.0,-9.215285246000349e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074951171875,0.0,0.0,9.813690121518448e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80712890625,0.0,0.0,0.0001033430162351,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062438964844,0.0,0.0,7.632886990904808e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075561523437,0.0,0.0,0.0001033429434755,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,0.0004902128130197,284.7267150878906,294.1499938964844,295.6007385253906,293.3956604003906,296.5769958496094,295.6383972167969,284.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619086144492,1.1327722759801873e-08,0.0011618973221629,-0.0286073423922061,0.0,0.0,0.0,-0.0110121015459299,60.0,17.8065128326416,0.0,-9.2045645772032e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,9.808398317545652e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80517578125,0.0,0.0,0.0001032872896757,299.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80426025390625,0.0,0.0,7.628770981682464e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056030273437,0.0,0.0,0.0001032872096402,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,0.0004899484920315,284.72442626953125,294.1499938964844,295.591552734375,293.3974304199219,296.5668640136719,295.62921142578125,284.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612816015258,1.1261649390803541e-08,0.0011612703092396,-0.028434470295906,0.0,0.0,0.0,-0.0109790312126278,60.0,17.77712059020996,0.0,-9.194631189757274e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,9.803397551877424e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80322265625,0.0,0.0,0.0001032346335705,299.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023376464844,0.0,0.0,7.624881982337683e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036499023437,0.0,0.0,0.000103234553535,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,0.0004896987229585,284.72216796875,294.1499938964844,295.5823974609375,293.3991394042969,296.5567321777344,295.6200561523437,284.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606889311224,1.1199212224255461e-08,0.0011606777552515,-0.0282711070030927,0.0,0.0,0.0,-0.0109477806836366,60.0,17.748449325561523,0.0,-9.185249894017036e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,9.79878823272884e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013000488281,0.0,0.0,0.0001031860883813,299.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004150390625,0.0,0.0,7.621295662829652e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017272949219,0.0,0.0,0.0001031860083458,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80096435546875,0.0,0.0,0.0004894684534519,284.719970703125,294.1499938964844,295.57330322265625,293.4007873535156,296.5466613769531,295.6109619140625,284.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160142594017,1.1141646716339436e-08,0.0011601314181461,-0.0281204897910356,0.0,0.0,0.0,-0.0109189692884683,60.0,17.720731735229492,0.0,-9.17660472055104e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,9.794456127565354e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994079589844,0.0,0.0,0.000103140468127,299.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79852294921875,0.0,0.0,7.617926894454286e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998352050781,0.0,0.0,0.0001031403953675,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.799072265625,0.0,0.0,0.0004892520955763,284.7178039550781,294.1499938964844,295.5642395019531,293.4023132324219,296.5365600585937,295.6019287109375,284.7453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011596290860325,1.10875522096876e-08,0.0011596180265769,-0.027978952974081,0.0,0.0,0.0,-0.0108918948099017,60.0,17.69371223449707,0.0,-9.168484638166777e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79791259765625,0.0,0.0,9.790486365091056e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79754638671875,0.0,0.0,0.0001030986677506,299.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,7.614838978042826e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979736328125,0.0,0.0,0.000103098594991,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972106933594,0.0,0.0,0.0004890537820756,284.7156982421875,294.1499938964844,295.55523681640625,293.40380859375,296.5265197753906,295.5929260253906,284.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159158651717,1.103797586665678e-08,0.0011591475922614,-0.0278492365032434,0.0,0.0,0.0,-0.0108670825138688,60.0,17.667509078979492,0.0,-9.161046676808837e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960510253906,0.0,0.0,9.786783630261198e-05,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79571533203125,0.0,0.0,0.0001030596758937,299.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948303222656,0.0,0.0,7.611959154019132e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961120605469,0.0,0.0,0.0001030595958582,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953796386719,0.0,0.0,0.0004888688563369,284.713623046875,294.1499938964844,295.5462951660156,293.4051818847656,296.5164489746094,295.5839538574219,284.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011587196495383,1.0991725751807737e-08,0.0011587087064981,-0.0277282204478979,0.0,0.0,0.0,-0.0108439335599541,60.0,17.641904830932617,0.0,-9.154109648079613e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79425048828125,0.0,0.0,9.783422137843444e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939147949219,0.0,0.0,0.0001030242710839,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79302978515625,0.0,0.0,7.609344902448356e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943115234375,0.0,0.0,0.0001030241983244,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935791015625,0.0,0.0,0.0004887009272351,284.71160888671875,294.1499938964844,295.537353515625,293.4064636230469,296.50640869140625,295.5750427246094,284.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583211598917,1.0949733564302733e-08,0.0011583102168515,-0.027618346735835,0.0,0.0,0.0,-0.0108229173347353,60.0,17.61709213256836,0.0,-9.147814239440777e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924499511719,0.0,0.0,9.780312393559144e-05,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921142578125,0.0,0.0,0.0001029915219987,299.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,7.60692564654164e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.0,0.0001029914492391,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,0.0004885455709882,284.7096252441406,294.1499938964844,295.5284423828125,293.4076843261719,296.49639892578125,295.566162109375,284.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011579523561522,1.0910876646619272e-08,0.0011579414131119,-0.0275166723877191,0.0,0.0,0.0,-0.0108034685254096,60.0,17.592815399169922,0.0,-9.141990631178488e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906799316406,0.0,0.0,9.777522063814104e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79034423828125,0.0,0.0,0.0001029621416819,299.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894897460937,0.0,0.0,7.604755228385329e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.790771484375,0.0,0.0,0.0001029620689223,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900390625,0.0,0.0,0.0004884062218479,284.70770263671875,294.1499938964844,295.5195617675781,293.40875244140625,296.48638916015625,295.5572814941406,284.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011576215038076,1.0876015643646042e-08,0.0011576106771826,-0.027425454929471,0.0,0.0,0.0,-0.0107860211282968,60.0,17.56924819946289,0.0,-9.136767431527917e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889709472656,0.0,0.0,9.774971840670332e-05,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78863525390625,0.0,0.0,0.0001029352861223,299.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78778076171875,0.0,0.0,7.602771802339703e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890319824219,0.0,0.0,0.0001029352133627,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882995605469,0.0,0.0,0.0004882788634859,284.7057800292969,294.1499938964844,295.5107116699219,293.4097595214844,296.4764099121094,295.5484619140625,284.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573190568014,1.0844143361055105e-08,0.0011573082301765,-0.0273420587182045,0.0,0.0,0.0,-0.0107700694352388,60.0,17.54615592956543,0.0,-9.131994005429078e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872619628906,0.0,0.0,9.772722114576028e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78692626953125,0.0,0.0,0.0001029115956043,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860717773437,0.0,0.0,7.601021934533492e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873229980469,0.0,0.0,0.0001029115228448,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865905761719,0.0,0.0,0.0004881664935965,284.7039489746094,294.1499938964844,295.5018920898437,293.41064453125,296.4664306640625,295.5396423339844,284.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011570521164685,1.08160191913953e-08,0.0011570412898436,-0.0272684674710035,0.0,0.0,0.0,-0.0107559934258461,60.0,17.523698806762695,0.0,-9.127782618634228e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855529785156,0.0,0.0,9.770700853550808e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852478027344,0.0,0.0,0.0001028903061524,299.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843933105469,0.0,0.0,7.599449600093067e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.78564453125,0.0,0.0,0.0001028902333928,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.0,0.0,0.0004880655324086,284.7021484375,294.1499938964844,295.4930419921875,293.4114074707031,296.4564514160156,295.53082275390625,284.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568123009055,1.0790745186284312e-08,0.0011568014742806,-0.02720233425498,0.0,0.0,0.0,-0.010743343271315,60.0,17.501663208007812,0.0,-9.123998978566308e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839050292969,0.0,0.0,9.768961899681015e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835998535156,0.0,0.0,0.000102871992567,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7827453613281,0.0,0.0,7.59809699957259e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839660644531,0.0,0.0,0.0001028719198075,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78326416015625,0.0,0.0,0.0004879786574747,284.70037841796875,294.1499938964844,295.4842224121094,293.4120483398437,296.4465026855469,295.5220642089844,284.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566058965399,1.0768991920429016e-08,0.001156595069915,-0.0271454136818647,0.0,0.0,0.0,-0.0107324561104178,60.0,17.480188369750977,0.0,-9.120743271751053e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78228759765625,0.0,0.0,9.76744559011422e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7819519042969,0.0,0.0,0.0001028560218401,299.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811279296875,0.0,0.0,7.596917566843331e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823486328125,0.0,0.0,0.0001028559490805,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816467285156,0.0,0.0,0.000487902900204,284.6986694335937,294.1499938964844,295.47540283203125,293.4125671386719,296.43658447265625,295.5132751464844,284.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564258020371,1.0750014212135284e-08,0.0011564149754121,-0.027095753699541,0.0,0.0,0.0,-0.0107229575514793,60.0,17.459142684936523,0.0,-9.117903942978957e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807006835937,0.0,0.0,9.7661824838724e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803649902344,0.0,0.0,0.0001028427213896,299.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.779541015625,0.0,0.0,7.595934584969655e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78076171875,0.0,0.0,0.0001028426559059,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7800598144531,0.0,0.0,0.0004878398322034,284.6969909667969,294.1499938964844,295.46661376953125,293.4129638671875,296.4266357421875,295.5045166015625,284.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011562757426872,1.0734201971729362e-08,0.0011562650324776,-0.027054376900196,0.0,0.0,0.0,-0.0107150441035628,60.0,17.438514709472656,0.0,-9.11553854621161e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77911376953125,0.0,0.0,9.765137656359002e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787780761719,0.0,0.0,0.0001028317201416,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779846191406,0.0,0.0,7.59512186050415e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791748046875,0.0,0.0,0.0001028316473821,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784729003906,0.0,0.0,0.0004877876490354,284.6953430175781,294.1499938964844,295.4577941894531,293.4132385253906,296.416748046875,295.4957275390625,284.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561515275388,1.0721106669109304e-08,0.0011561408173292,-0.0270201116800308,0.0,0.0,0.0,-0.0107084903866052,60.0,17.418203353881836,0.0,-9.113580290431857e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7775573730469,0.0,0.0,9.764340211404487e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772521972656,0.0,0.0,0.0001028233236866,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.0,0.0,7.594501948915422e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776184082031,0.0,0.0,0.0001028232582029,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769470214844,0.0,0.0,0.0004877478349953,284.6937561035156,294.1499938964844,295.4489440917969,293.41339111328125,296.4068298339844,295.4869689941406,284.84490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560566490516,1.071110489192506e-08,0.0011560459388419,-0.0269939396530389,0.0,0.0,0.0,-0.0107034845277667,60.0,17.398334503173828,0.0,-9.11208459797308e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77606201171875,0.0,0.0,9.76374140009284e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757263183594,0.0,0.0,0.0001028170154313,299.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749328613281,0.0,0.0,7.594036287628114e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.776123046875,0.0,0.0,0.0001028169499477,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754211425781,0.0,0.0,0.0004877179453615,284.69219970703125,294.1499938964844,295.44012451171875,293.4133605957031,296.3969421386719,295.4781799316406,284.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011559852864593,1.0703574027104425e-08,0.0011559745762497,-0.0269742328673601,0.0,0.0,0.0,-0.0106997154653072,60.0,17.378732681274414,0.0,-9.110959098279636e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,9.763379057403654e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77423095703125,0.0,0.0,0.0001028132028295,299.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734375,0.0,0.0,7.593753980472684e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746276855469,0.0,0.0,0.0001028131300699,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77392578125,0.0,0.0,0.0004876998427789,284.6907043457031,294.1499938964844,295.4312438964844,293.4132080078125,296.3870849609375,295.4693908691406,284.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011559418635442,1.0698994579172453e-08,0.0011559311533346,-0.0269622486084699,0.0,0.0,0.0,-0.0106974234804511,60.0,17.3594970703125,0.0,-9.110275556167836e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7731018066406,0.0,0.0,9.763205889612436e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77276611328125,0.0,0.0,0.0001028113765642,299.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77197265625,0.0,0.0,7.593619375256822e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7731628417969,0.0,0.0,0.0001028113110805,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724609375,0.0,0.0,0.0004876911989413,284.6892395019531,294.1499938964844,295.42236328125,293.41290283203125,296.377197265625,295.4605712890625,284.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011559209087863,1.069677590948004e-08,0.0011559101985767,-0.0269564446061849,0.0,0.0,0.0,-0.0106963142752647,60.0,17.34048080444336,0.0,-9.109944443252972e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77166748046875,0.0,0.0,9.763256821315736e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713317871094,0.0,0.0,0.000102811914985,299.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705383300781,0.0,0.0,7.593658665427938e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.771728515625,0.0,0.0,0.0001028118422254,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77105712890625,0.0,0.0,0.0004876937600784,284.6878356933594,294.1499938964844,295.4134521484375,293.4124450683594,296.3673400878906,295.4517517089844,284.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011559263803064,1.0697347896382324e-08,0.0011559156700968,-0.0269579421728849,0.0,0.0,0.0,-0.0106966011226177,60.0,17.321767807006836,0.0,-9.110031840009469e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,9.763488196767868e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699279785156,0.0,0.0,0.0001028143451549,299.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691345214844,0.0,0.0,7.593838381581008e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702941894531,0.0,0.0,0.0001028142796712,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696228027344,0.0,0.0,0.000487705314299,284.6864624023437,294.1499938964844,295.4045104980469,293.4118347167969,296.3575134277344,295.4429016113281,284.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011559532722458,1.0700173191935392e-08,0.0011559425620362,-0.0269653350114822,0.0,0.0,0.0,-0.0106980148702859,60.0,17.3032283782959,0.0,-9.11045603402272e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
