time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873700,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,9.76393130258657e-05,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685546875,0.0,0.0,0.0001028190090437,299.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76776123046875,0.0,0.0,7.594183261971921e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689208984375,0.0,0.0,0.0001028189435601,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76824951171875,0.0,0.0,0.000487727462314,284.68511962890625,294.1499938964844,295.3955383300781,293.4110412597656,296.34765625,295.4340209960937,284.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560053098946,1.0705640818287064e-08,0.001155994599685,-0.0269796401262283,0.0,0.0,0.0,-0.0107007520273327,60.0,17.284934997558594,0.0,-9.11127528979705e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,9.7645512141753e-05,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672119140625,0.0,0.0,0.0001028255355777,299.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76641845703125,0.0,0.0,7.594665657961741e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,0.0001028254700941,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76690673828125,0.0,0.0,0.0004877584287896,284.683837890625,294.1499938964844,295.38653564453125,293.4100952148437,296.3378295898437,295.4251403808594,284.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560781858861,1.0713313791654857e-08,0.0011560674756765,-0.0269997175782918,0.0,0.0,0.0,-0.0107045928016304,60.0,17.266813278198242,0.0,-9.112424947943509e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76617431640625,0.0,0.0,9.765361028257756e-05,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.765869140625,0.0,0.0,0.000102834063,299.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7651062011719,0.0,0.0,7.595295028295368e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662353515625,0.0,0.0,0.0001028339975164,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655944824219,0.0,0.0,0.000487798883114,284.6826171875,294.1499938964844,295.3774719238281,293.4089660644531,296.3280029296875,295.41619873046875,284.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561735300347,1.0723352872332724e-08,0.0011561628198251,-0.0270259864628314,0.0,0.0,0.0,-0.0107096172869205,60.0,17.24883270263672,0.0,-9.11392845637238e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.764892578125,0.0,0.0,9.766343282535672e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645874023437,0.0,0.0,0.0001028444094117,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637939453125,0.0,0.0,7.596059003844857e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649230957031,0.0,0.0,0.0001028443439281,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,0.0004878479521721,284.681396484375,294.1499938964844,295.3683776855469,293.4076843261719,296.31817626953125,295.4072265625,284.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011562893632799,1.0735550226570469e-08,0.0011562786530703,-0.0270579047501087,0.0,0.0,0.0,-0.0107157230377197,60.0,17.230932235717773,0.0,-9.115755261746017e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636108398437,0.0,0.0,9.767513984115794e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,0.0001028567421599,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625427246094,0.0,0.0,7.596969226142392e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.763671875,0.0,0.0,0.0001028566766763,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630310058594,0.0,0.0,0.0004879064508713,284.68023681640625,294.1499938964844,295.3592224121094,293.4061889648437,296.3083801269531,295.398193359375,284.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564275482669,1.0750095036371476e-08,0.001156416721642,-0.0270959641784429,0.0,0.0,0.0,-0.0107230031862854,60.0,17.21317481994629,0.0,-9.117933785773857e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623596191406,0.0,0.0,9.76904048002325e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.0,0.0,0.0001028728074743,299.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76129150390625,0.0,0.0,7.598156662425026e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7624206542969,0.0,0.0,0.0001028727419907,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76177978515625,0.0,0.0,0.0004879827029071,284.6791381835937,294.1499938964844,295.3500061035156,293.404541015625,296.298583984375,295.3891296386719,284.9237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566076427698,1.0769070968308373e-08,0.0011565969325602,-0.027145616710186,0.0,0.0,0.0,-0.0107325008139014,60.0,17.195568084716797,0.0,-9.1207759567169e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611389160156,0.0,0.0,9.772240446181968e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608337402344,0.0,0.0,0.000102906502434,299.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601013183594,0.0,0.0,7.600645039929077e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,0.0001029064369504,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76055908203125,0.0,0.0,0.000488142541144,284.67803955078125,294.1499938964844,295.3408203125,293.4027709960937,296.28875732421875,295.3800048828125,284.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011569858761504,1.0808924422178734e-08,0.0011569751659408,-0.0272499006241559,0.0,0.0,0.0,-0.0107524478808045,60.0,17.17881965637207,0.0,-9.126744515697285e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75994873046875,0.0,0.0,9.77930540102534e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596435546875,0.0,0.0,0.0001029809063766,299.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,7.60614057071507e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.760009765625,0.0,0.0,0.0001029808408929,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,0.0004884954541921,284.6770324707031,294.1499938964844,295.3316955566406,293.4010009765625,296.2789611816406,295.3708190917969,284.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011578216217458,1.0896986424313582e-08,0.0011578107951208,-0.0274803284555673,0.0,0.0,0.0,-0.0107965227216482,60.0,17.164710998535156,0.0,-9.139939294300349e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587890625,0.0,0.0,9.789871546672656e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75848388671875,0.0,0.0,0.0001030921703204,299.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577514648437,0.0,0.0,7.614358037244529e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,0.0001030921048368,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582092285156,0.0,0.0,0.0004890232812613,284.676025390625,294.1499938964844,295.3226928710937,293.3992004394531,296.2691650390625,295.361572265625,284.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011590720387175,1.1028711277560888e-08,0.0011590609792619,-0.0278249941766262,0.0,0.0,0.0,-0.0108624519780278,60.0,17.15506935119629,0.0,-9.159693092897214e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576599121094,0.0,0.0,9.804075671127066e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7573547363281,0.0,0.0,0.0001032417421811,299.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566223144531,0.0,0.0,7.625405851285905e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576904296875,0.0,0.0,0.0001032416766975,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.757080078125,0.0,0.0,0.0004897327744401,284.6750793457031,294.1499938964844,295.31378173828125,293.3973999023437,296.2593688964844,295.3522644042969,284.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011607529595494,1.1205812278092251e-08,0.0011607417836785,-0.0282883755862712,0.0,0.0,0.0,-0.0109510915353894,60.0,17.150196075439453,-0.0,-9.1862844442403e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,9.822297579376028e-05,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562561035156,0.0,0.0,0.0001034336310112,299.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,7.639578689122573e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,0.0001034335655276,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559814453125,0.0,0.0,0.0004906430258415,284.6741638183594,294.1499938964844,295.304931640625,293.39556884765625,296.2495422363281,295.3428955078125,284.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629097862169,1.1433028745955198e-08,0.0011628983775153,-0.0288828574120998,0.0,0.0,0.0,-0.0110648153349757,60.0,17.151321411132812,-0.0,-9.220457286573946e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554626464844,0.0,0.0,9.843679436016828e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.0,0.0,0.0001036587927956,299.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544250488281,0.0,0.0,7.65620861784555e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554931640625,0.0,0.0,0.0001036587345879,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548828125,0.0,0.0,0.0004917111364193,284.6733093261719,294.1499938964844,295.2961730957031,293.3937683105469,296.2397155761719,295.3334350585937,284.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654405388981,1.1699655466657076e-08,0.0011654288973659,-0.0295804124325513,0.0,0.0,0.0,-0.0111982636153697,60.0,17.157054901123047,-0.0,-9.260637057195709e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75439453125,0.0,0.0,9.86875529633835e-05,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541198730469,0.0,0.0,0.0001039228518493,299.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533874511719,0.0,0.0,7.675711822230369e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75445556640625,0.0,0.0,0.0001039227863657,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538452148437,0.0,0.0,0.0004929637070745,284.6724853515625,294.1499938964844,295.2875061035156,293.3919372558594,296.2298889160156,295.3239440917969,284.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684086639434,1.2012350225631964e-08,0.0011683966731652,-0.0303984340280294,0.0,0.0,0.0,-0.0113547695800662,60.0,17.168277740478516,-0.0,-9.307871096098097e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533569335937,0.0,0.0,9.897254494717345e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530822753906,0.0,0.0,0.0001042229559971,299.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523498535156,0.0,0.0,7.697878027101979e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75341796875,0.0,0.0,0.0001042228977894,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528076171875,0.0,0.0,0.0004943872918374,284.67169189453125,294.1499938964844,295.2789001464844,293.3900756835937,296.22003173828125,295.3143920898437,284.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717821471393,1.2367743273955512e-08,0.0011717698071151,-0.031328085809946,0.0,0.0,0.0,-0.0115326466038823,60.0,17.184762954711914,-0.0,-9.361699682131076e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523498535156,0.0,0.0,9.92934437817894e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520751953125,0.0,0.0,0.0001045608805725,299.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513427734375,0.0,0.0,7.722836744505912e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524108886719,0.0,0.0,0.0001045608223648,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518005371094,0.0,0.0,0.0004959902726113,284.6709289550781,294.1499938964844,295.2703552246094,293.38824462890625,296.2101745605469,295.3048095703125,284.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755807790905,1.2767929824519797e-08,0.0011755679734051,-0.0323748141527175,0.0,0.0,0.0,-0.0117329433560371,60.0,17.206722259521484,-0.0,-9.422497981859125e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513732910156,0.0,0.0,9.964765195036308e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,0.0001049338825396,299.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503662109375,0.0,0.0,7.750386430416256e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514038085937,0.0,0.0,0.0001049338243319,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508239746094,0.0,0.0,0.0004977596108801,284.67022705078125,294.1499938964844,295.26190185546875,293.3863830566406,296.2002868652344,295.2951965332031,284.9922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797737097367,1.3209661808843975e-08,0.0011797605548053,-0.0335300900042057,0.0,0.0,0.0,-0.0119540337473154,60.0,17.233701705932617,-0.0,-9.489836827469844e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503967285156,0.0,0.0,0.0001000337069854,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7501220703125,0.0,0.0,0.0001053404121194,299.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494201660156,0.0,0.0,7.780412852298468e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504577636719,0.0,0.0,0.0001053403539117,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498474121094,0.0,0.0,0.0004996880306862,284.6695556640625,294.1499938964844,295.25347900390625,293.384521484375,296.1903686523437,295.2855529785156,284.9990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011843437096104,1.3691108691205045e-08,0.0011843300890177,-0.034789077937603,0.0,0.0,0.0,-0.0121950013563036,60.0,17.266361236572266,-0.0,-9.563501635057037e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,0.0001004494115477,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491760253906,0.0,0.0,0.0001057781701092,299.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,7.812745025148615e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74951171875,0.0,0.0,0.0001057781119015,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489318847656,0.0,0.0,0.0005017645889893,284.6689453125,294.1499938964844,295.2451477050781,293.3826599121094,296.1804504394531,295.27593994140625,285.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892648180946,1.4209546428389784e-08,0.0011892506154254,-0.0361446179449558,0.0,0.0,0.0,-0.0124544836580753,60.0,17.303590774536133,-0.0,-9.643144949222916e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,0.0001008923209155,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.748291015625,0.0,0.0,0.0001062445735442,299.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,7.847193774068728e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74859619140625,0.0,0.0,0.0001062445153365,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480163574219,0.0,0.0,0.0005039770039729,284.6683349609375,294.1499938964844,295.23687744140625,293.3807678222656,296.1705017089844,295.2663269042969,285.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945080477744,1.4761913469385492e-08,0.0011944932630285,-0.0375886559486389,0.0,0.0,0.0,-0.0127309476956725,60.0,17.34589195251465,-0.0,-9.72836318169357e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7476806640625,0.0,0.0,0.0001013591827359,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474060058594,0.0,0.0,0.0001067362027242,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467041015625,0.0,0.0,7.883505168138072e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477111816406,0.0,0.0,0.0001067361445166,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74713134765625,0.0,0.0,0.0005063090939074,284.66778564453125,294.1499938964844,295.2286376953125,293.37890625,296.1605224609375,295.2567749023437,285.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012000348651781,1.5344165049668845e-08,0.0012000194983556,-0.039110567420721,0.0,0.0,0.0,-0.013022368773818,60.0,17.39214324951172,-0.0,-9.818597135335949e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.746826171875,0.0,0.0,0.0001018461989588,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465515136719,0.0,0.0,0.0001072490558726,299.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.745849609375,0.0,0.0,7.921384531073272e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7468566894531,0.0,0.0,0.000107248997665,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74627685546875,0.0,0.0,0.0005087418248876,284.66729736328125,294.1499938964844,295.220458984375,293.37701416015625,296.1505126953125,295.2472839355469,285.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012058003339916,1.5951556520121812e-08,0.0012057843850925,-0.040697906166315,0.0,0.0,0.0,-0.0133263729512691,60.0,17.44260597229004,-0.0,-9.913170373465618e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459716796875,0.0,0.0,0.0001023488075588,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457275390625,0.0,0.0,0.0001077783235814,299.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450256347656,0.0,0.0,7.960476068546996e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.0,0.0,0.0001077782653737,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454528808594,0.0,0.0,0.0005112524377182,284.6668395996094,294.1499938964844,295.2123107910156,293.3751525878906,296.1404724121094,295.23785400390625,285.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117503210902,1.6578393768895694e-08,0.0012117336736992,-0.0423357486724853,0.0,0.0,0.0,-0.013640109449625,60.0,17.49628257751465,-0.0,-1.0011245876739849e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,0.0001028617625706,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449035644531,0.0,0.0,0.0001083184979506,299.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442321777344,0.0,0.0,8.000373054528609e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452392578125,0.0,0.0,0.000108318432467,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7446594238281,0.0,0.0,0.0005138147971592,284.6664123535156,294.1499938964844,295.2042236328125,293.3732604980469,296.1304016113281,295.2285461425781,285.0390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001217823009938,1.7218148684605694e-08,0.0012178057804703,-0.0440069995820522,0.0,0.0,0.0,-0.0139603121206164,60.0,17.552772521972656,-0.0,-1.011184025401235e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444152832031,0.0,0.0,0.0001033776570693,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.744140625,0.0,0.0,0.0001088617573259,299.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74346923828125,0.0,0.0,8.040497777983546e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74444580078125,0.0,0.0,0.0001088616918423,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.743896484375,0.0,0.0,0.0005163917667232,284.6660461425781,294.1499938964844,295.1961669921875,293.3713684082031,296.12030029296875,295.21929931640625,285.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239303905516,1.7861568224475377e-08,0.0012239124625921,-0.0456874556839466,0.0,0.0,0.0,-0.0142823485657572,60.0,17.61074447631836,-0.0,-1.0213516077328677e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74365234375,0.0,0.0,0.0001038913324009,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7433776855469,0.0,0.0,0.0001094026811188,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74273681640625,0.0,0.0,8.080450061243027e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74371337890625,0.0,0.0,0.0001094026229111,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431335449219,0.0,0.0,0.0005189576768316,284.66571044921875,294.1499938964844,295.18817138671875,293.3694763183594,296.11016845703125,295.2101745605469,285.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012300114613026,1.85022255294598e-08,0.0012299929512664,-0.0473603196442127,0.0,0.0,0.0,-0.0146030019968748,60.0,17.66993522644043,-0.0,-1.0315260823290373e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.742919921875,0.0,0.0,0.0001043928059516,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74267578125,0.0,0.0,0.0001099307555705,299.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74200439453125,0.0,0.0,8.119453559629619e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74298095703125,0.0,0.0,0.0001099306900869,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.742431640625,0.0,0.0,0.000521462643519,284.6654052734375,294.1499938964844,295.18017578125,293.3676147460937,296.1000366210937,295.201171875,285.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359482934698,1.9127664785401063e-08,0.0012359290849417,-0.0489930659532547,0.0,0.0,0.0,-0.0149160390719771,60.0,17.729019165039062,-0.0,-1.0415074314096273e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74224853515625,0.0,0.0,0.000104874074168,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7419738769531,0.0,0.0,0.0001104375551221,299.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413330078125,0.0,0.0,8.156885451171547e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422790527344,0.0,0.0,0.0001104374969145,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.0,0.0,0.0005238666781224,284.6651611328125,294.1499938964844,295.1722412109375,293.36572265625,296.08984375,295.1922912597656,285.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416458921507,1.9727911748645965e-08,0.0012416262179613,-0.0505596920847892,0.0,0.0,0.0,-0.0152164679020643,60.0,17.786930084228516,-0.0,-1.0511318038197714e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415771484375,0.0,0.0,0.000105324514152,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413024902344,0.0,0.0,0.000110911882075,299.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406616210937,0.0,0.0,8.19191918708384e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.0,0.0,0.0001109118238673,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7410583496094,0.0,0.0,0.000526116695255,284.6649780273437,294.1499938964844,295.164306640625,293.36383056640625,296.07965087890625,295.1835327148437,285.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012469786452129,2.0289700586317853e-08,0.0012469582725316,-0.0520256087183952,0.0,0.0,0.0,-0.0154976481571793,60.0,17.842430114746094,-0.0,-1.0601796418541198e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409362792969,0.0,0.0,0.0001057348927133,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406921386719,0.0,0.0,0.0001113440375775,299.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.0,0.0,8.223838085541502e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409973144531,0.0,0.0,0.0001113439793698,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7404479980469,0.0,0.0,0.000528166652657,284.6648254394531,294.1499938964844,295.15643310546875,293.3619689941406,296.0694580078125,295.1748962402344,285.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012518370058387,2.080153116423844e-08,0.0012518161674961,-0.0533608794212341,0.0,0.0,0.0,-0.0157538242638111,60.0,17.893863677978516,-0.0,-1.0684566120744421e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403259277344,0.0,0.0,0.0001060950380633,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,0.0001117232823162,299.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73944091796875,0.0,0.0,8.251849067164585e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0001117232241085,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398376464844,0.0,0.0,0.0005299656768329,284.6647033691406,294.1499938964844,295.1485595703125,293.3600769042969,296.0592346191406,295.1663513183594,285.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561008334159,2.1250700754649188e-08,0.001256079529412,-0.0545324496924877,0.0,0.0,0.0,-0.0159786380827426,60.0,17.940324783325195,-0.0,-1.0757467094890673e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73974609375,0.0,0.0,0.0001063961535692,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.739501953125,0.0,0.0,0.000112040375825,299.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388610839844,0.0,0.0,8.27526964712888e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0001120403176173,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.0,0.0,0.0005314698209986,284.6646423339844,294.1499938964844,295.14068603515625,293.35821533203125,296.04901123046875,295.1579284667969,285.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012596657034009,2.1626245683137323e-08,0.0012596441665664,-0.0555118136107921,0.0,0.0,0.0,-0.0161666013300418,60.0,17.979684829711914,-0.0,-1.0818608586760092e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392272949219,0.0,0.0,0.0001066311742761,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389831542969,0.0,0.0,0.0001122878602473,299.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73834228515625,0.0,0.0,8.293548307847232e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.0,0.0,0.0001122878020396,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387390136719,0.0,0.0,0.0005326438113115,284.6646423339844,294.1499938964844,295.1328430175781,293.3563232421875,296.0387878417969,295.149658203125,285.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012624481460079,2.1919341008924675e-08,0.0012624262599274,-0.0562760531902313,0.0,0.0,0.0,-0.016313299536705,60.0,18.0111141204834,-0.0,-1.0866447297530613e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387084960937,0.0,0.0,0.0001068425262928,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73846435546875,0.0,0.0,0.0001125104245147,299.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378234863281,0.0,0.0,8.309986878884956e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73876953125,0.0,0.0,0.0001125103663071,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382202148437,0.0,0.0,0.0005336995236575,284.6646728515625,294.1499938964844,295.125,293.3544616699219,296.028564453125,295.1414489746094,285.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264949911274,2.2182913284041212e-08,0.0012649276759475,-0.0569632351398468,0.0,0.0,0.0,-0.0164452195167541,60.0,18.03550338745117,-0.0,-1.0909558056937385e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382202148437,0.0,0.0,0.0001069763384293,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73797607421875,0.0,0.0,0.0001126513307099,299.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73736572265625,0.0,0.0,8.320394408656284e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73828125,0.0,0.0,0.0001126512725022,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377319335937,0.0,0.0,0.0005343679804354,284.66473388671875,294.1499938964844,295.1171569824219,293.35260009765625,296.01837158203125,295.13330078125,285.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126653467305,2.2349770034679763e-08,0.0012665123213082,-0.0573982149362564,0.0,0.0,0.0,-0.0165287367999553,60.0,18.05335235595703,-0.0,-1.0936893346524813e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73779296875,0.0,0.0,0.0001069369754986,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.737548828125,0.0,0.0,0.0001126098795793,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369079589844,0.0,0.0,8.317332685692236e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378234863281,0.0,0.0,0.0001126098213717,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373046875,0.0,0.0,0.0005341713549569,284.66485595703125,294.1499938964844,295.1093444824219,293.35076904296875,296.0081787109375,295.1252746582031,285.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266069128178,2.2300611135506188e-08,0.0012660468928515,-0.0572700649499893,0.0,0.0,0.0,-0.0165041387081146,60.0,18.05667495727539,-0.0,-1.09288379235295e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73736572265625,0.0,0.0,0.0001067382836481,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73712158203125,0.0,0.0,0.0001124006448662,299.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73651123046875,0.0,0.0,8.30187855171971e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,0.0001124005866586,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369079589844,0.0,0.0,0.0005331788561306,284.6650085449219,294.1499938964844,295.1015014648437,293.3489074707031,295.998046875,295.1174011230469,285.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637171894311,2.2052711656783692e-08,0.0012636951869353,-0.0566237792372703,0.0,0.0,0.0,-0.0163800679147243,60.0,18.04063034057617,-0.0,-1.088825527517657e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73699951171875,0.0,0.0,0.0001063706440618,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367553710937,0.0,0.0,0.0001120135057135,299.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73614501953125,0.0,0.0,8.273284765891731e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370300292969,0.0,0.0,0.0001120134475058,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73651123046875,0.0,0.0,0.0005313424044288,284.66522216796875,294.1499938964844,295.0936889648437,293.3470764160156,295.9879455566406,295.109619140625,285.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012593652354553,2.159407408441893e-08,0.0012593436986207,-0.0554279163479805,0.0,0.0,0.0,-0.0161505229771137,60.0,18.00319480895996,-0.0,-1.0813371176254805e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366638183594,0.0,0.0,0.0001058826310327,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0001114996048272,299.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358093261719,0.0,0.0,8.23532827780582e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366943359375,0.0,0.0,0.0001114995466195,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361755371094,0.0,0.0,0.0005289047257974,284.6654968261719,294.1499938964844,295.0858459472656,293.3452453613281,295.9779357910156,295.1019897460937,285.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535877758637,2.09852952792744e-08,0.0012535667046904,-0.0538402162492275,0.0,0.0,0.0,-0.0158458314836025,60.0,17.946651458740234,-0.0,-1.0714370546338617e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.736328125,0.0,0.0,0.0001053854066412,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361145019531,0.0,0.0,0.0001109760050894,299.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7355041503906,0.0,0.0,8.196655107894912e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73638916015625,0.0,0.0,0.0001109759468818,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,0.0005264210049062,284.665771484375,294.1499938964844,295.0780029296875,293.3434143066406,295.9679870605469,295.0944519042969,285.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477000709623,2.0365028774449456e-08,0.0012476796982809,-0.0522221364080905,0.0,0.0,0.0,-0.015535382553935,60.0,17.87334632873535,-0.0,-1.0613970147232977e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
