time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17876040,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,0.0001048678313964,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358093261719,0.0,0.0,0.0001104309703805,299.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352294921875,0.0,0.0,8.156398689607158e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361145019531,0.0,0.0,0.0001104309121728,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.735595703125,0.0,0.0,0.0005238355952315,284.6661071777344,294.1499938964844,295.07012939453125,293.34161376953125,295.9580993652344,295.0870056152344,285.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012415722012519,1.9719385235816844e-08,0.0012415525270625,-0.0505374334752559,0.0,0.0,0.0,-0.0152122369036078,60.0,17.792970657348633,-0.0,-1.050996232265789e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358093261719,0.0,0.0,0.0001043176671373,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7355651855469,0.0,0.0,0.0001098516149795,299.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349853515625,0.0,0.0,8.113608055282384e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,0.0001098515640478,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353515625,0.0,0.0,0.0005210874369367,284.66650390625,294.1499938964844,295.062255859375,293.3398132324219,295.94830322265625,295.0796203613281,285.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350582983344,1.9033095099985082e-08,0.001235039322637,-0.0487462021410465,0.0,0.0,0.0,-0.014868744648993,60.0,17.70528793334961,-0.0,-1.039996746499128e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.735595703125,0.0,0.0,0.0001037486581481,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353820800781,0.0,0.0,0.0001092524253181,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347717285156,0.0,0.0,8.069352043094113e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73565673828125,0.0,0.0,0.0001092523743864,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351379394531,0.0,0.0,0.0005182451568543,284.6669006347656,294.1499938964844,295.0543518066406,293.3380126953125,295.9385681152344,295.0722961425781,285.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012283213436603,1.832331619766592e-08,0.0012283029500395,-0.046893186867237,0.0,0.0,0.0,-0.0145134963095188,60.0,17.61334800720215,-0.0,-1.0286815665949689e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73541259765625,0.0,0.0,0.0001031679130392,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,0.0001086408665287,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345886230469,0.0,0.0,8.024182170629501e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354736328125,0.0,0.0,0.000108640815597,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349548339844,0.0,0.0,0.0005153442034497,284.6673583984375,294.1499938964844,295.04644775390625,293.3362121582031,295.9289245605469,295.06500244140625,285.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012214452726766,1.7598894785919583e-08,0.001221427693963,-0.0450014509260654,0.0,0.0,0.0,-0.0141509193927049,60.0,17.51774024963379,-0.0,-1.0171967090855105e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352600097656,0.0,0.0,0.0001025851961458,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73504638671875,0.0,0.0,0.0001080272413673,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73443603515625,0.0,0.0,7.978859503054991e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353210449219,0.0,0.0,0.0001080271831597,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,0.0005124334129504,284.6678771972656,294.1499938964844,295.0384826660156,293.3344421386719,295.9193115234375,295.0577697753906,285.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145458022132,1.6872027330805395e-08,0.0012145289219915,-0.043102853000164,0.0,0.0,0.0,-0.0137871177867054,60.0,17.420034408569336,-0.0,-1.005737715331634e-07,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351379394531,0.0,0.0,0.0001020075287669,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73492431640625,0.0,0.0,0.000107418927655,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7343444824219,0.0,0.0,7.933930464787409e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,0.0001074188767233,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73468017578125,0.0,0.0,0.0005095478263683,284.6683959960937,294.1499938964844,295.030517578125,293.3326721191406,295.9097900390625,295.0505676269531,285.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077061692252,1.6151465942471077e-08,0.0012076899874955,-0.041220273822546,0.0,0.0,0.0,-0.0134264715015888,60.0,17.320804595947266,-0.0,-9.94442146406982e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73504638671875,0.0,0.0,0.0001014423905871,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348327636719,0.0,0.0,0.0001068238052539,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342529296875,0.0,0.0,7.889974222052842e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350769042969,0.0,0.0,0.0001068237543222,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345886230469,0.0,0.0,0.0005067248712293,284.6689453125,294.1499938964844,295.0224914550781,293.3309326171875,295.9003601074219,295.0434265136719,285.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012010147329419,1.5446534717966642e-08,0.0012009993661195,-0.0393781103193759,0.0,0.0,0.0,-0.0130736473947763,60.0,17.221595764160156,-0.0,-9.834531766728105e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349853515625,0.0,0.0,0.0001008955441648,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347717285156,0.0,0.0,0.0001062479495885,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73419189453125,0.0,0.0,7.847441884223372e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350158691406,0.0,0.0,0.0001062478986568,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73455810546875,0.0,0.0,0.0005039932439103,284.6695556640625,294.1499938964844,295.01446533203125,293.3291931152344,295.8909606933594,295.03631591796875,285.19537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945399455726,1.4764428790670081e-08,0.001194525277242,-0.0375952236354351,0.0,0.0,0.0,-0.0127322468906641,60.0,17.12350845336914,-0.0,-9.72878169136493e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349548339844,0.0,0.0,0.0001003687939373,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,0.0001056932596839,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,7.806472422089428e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349853515625,0.0,0.0,0.0001056932087522,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344970703125,0.0,0.0,0.0005013620830141,284.6701965332031,294.1499938964844,295.0063781738281,293.32745361328125,295.88165283203125,295.0292053222656,285.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188303111121,1.4107397916518494e-08,0.0011882890248671,-0.0358775407075881,0.0,0.0,0.0,-0.0124033968895673,60.0,17.02703285217285,-0.0,-9.62745829724554e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349548339844,0.0,0.0,9.98680043267086e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,0.0001051659055519,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,7.76752203819342e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349853515625,0.0,0.0,0.0001051658546202,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344970703125,0.0,0.0,0.0004988605505786,284.6708679199219,294.1499938964844,294.99822998046875,293.32574462890625,295.8724060058594,295.02215576171875,285.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823736131191,1.3482748251192334e-08,0.0011823601089417,-0.0342442244291305,0.0,0.0,0.0,-0.0120907537639141,60.0,16.932998657226562,-0.0,-9.531619582503481e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349548339844,0.0,0.0,9.939561277860776e-05,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347412109375,0.0,0.0,0.0001046684483299,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73419189453125,0.0,0.0,7.730780635029078e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350158691406,0.0,0.0,0.0001046683973981,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,0.0004965008120052,284.67156982421875,294.1499938964844,294.99005126953125,293.3240661621094,295.8631896972656,295.0150756835937,285.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011767802061513,1.2893517364886977e-08,0.0011767672840505,-0.0327032729983329,0.0,0.0,0.0,-0.011795837432146,60.0,16.841951370239258,-0.0,-9.441654214015217e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350158691406,0.0,0.0,9.895428229356185e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,0.0001042037038132,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342224121094,0.0,0.0,7.696454122196883e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73504638671875,0.0,0.0,0.0001042036528815,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345886230469,0.0,0.0,0.0004942963132634,284.6723022460937,294.1499938964844,294.9818115234375,293.3223571777344,295.8540344238281,295.0080261230469,285.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715545551851,1.2343032373962616e-08,0.001171542215161,-0.0312634408473968,0.0,0.0,0.0,-0.0115203140303492,60.0,16.75508689880371,-0.0,-9.357989227964937e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350769042969,0.0,0.0,9.854209929471835e-05,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73486328125,0.0,0.0,0.0001037696565617,299.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7343139648437,0.0,0.0,7.66439552535303e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351379394531,0.0,0.0,0.00010376960563,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7346496582031,0.0,0.0,0.0004922373918816,284.6730651855469,294.1499938964844,294.9735412597656,293.3207092285156,295.8449401855469,295.0009765625,285.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666740756481,1.1828909407540776e-08,0.0011666622012853,-0.0299185458570718,0.0,0.0,0.0,-0.0112629896029829,60.0,16.671836853027344,-0.0,-9.280186930027413e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,9.816167585086076e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349548339844,0.0,0.0,0.0001033690496115,299.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344055175781,0.0,0.0,7.634807116119191e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352294921875,0.0,0.0,0.0001033689986797,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347717285156,0.0,0.0,0.0004903370863758,284.67388916015625,294.1499938964844,294.9651794433594,293.3190612792969,295.8358764648437,294.9939270019531,285.2339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011621695011854,1.1354399198637566e-08,0.0011621582088992,-0.0286771301180124,0.0,0.0,0.0,-0.0110254921019077,60.0,16.592453002929688,-0.0,-9.20866725095948e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353210449219,0.0,0.0,9.7811731393449e-05,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.735107421875,0.0,0.0,0.0001030005369102,299.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73455810546875,0.0,0.0,7.607589213876054e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353515625,0.0,0.0,0.0001030004932545,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348937988281,0.0,0.0,0.0004885890521109,284.6747131347656,294.1499938964844,294.956787109375,293.3174133300781,295.82684326171875,294.9868469238281,285.24029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011580258142203,1.091790480245436e-08,0.00115801487118,-0.0275350548326969,0.0,0.0,0.0,-0.0108070205897092,60.0,16.517183303833008,-0.0,-9.143121104671081e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354736328125,0.0,0.0,9.749395394464956e-05,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352600097656,0.0,0.0,0.0001026659010676,299.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,7.582872785860673e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7355041503906,0.0,0.0,0.0001026658574119,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73504638671875,0.0,0.0,0.0004870017000939,284.6755676269531,294.1499938964844,294.9483337402344,293.3157958984375,295.81787109375,294.979736328125,285.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542631546035,1.0521532978202686e-08,0.0011542526772245,-0.0264978688210248,0.0,0.0,0.0,-0.0106086321175098,60.0,16.447134017944336,-0.0,-9.083802865461621e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73565673828125,0.0,0.0,9.720320667838678e-05,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354431152344,0.0,0.0,0.0001023597360472,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348937988281,0.0,0.0,7.560259837191552e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7356872558594,0.0,0.0,0.0001023596923914,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352294921875,0.0,0.0,0.0004855493898503,284.67645263671875,294.1499938964844,294.9397888183594,293.3141784667969,295.8089294433594,294.9725952148437,285.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508204042911,1.0158879959476508e-08,0.0011508101597428,-0.0255488418042659,0.0,0.0,0.0,-0.010427120141685,60.0,16.3806209564209,-0.0,-9.029699299389905e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73583984375,0.0,0.0,9.694320760900156e-05,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7356262207031,0.0,0.0,0.0001020859417621,299.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.735107421875,0.0,0.0,7.54003704059869e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73590087890625,0.0,0.0,0.0001020858981064,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354431152344,0.0,0.0,0.0004842506314162,284.6773986816406,294.1499938964844,294.9311828613281,293.3125915527344,295.8000183105469,294.96539306640625,285.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477416846901,9.834573155842465e-09,0.001147731905803,-0.0247001033276319,0.0,0.0,0.0,-0.0102647999301552,60.0,16.319007873535156,-0.0,-8.981453447631793e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,9.670770668890329e-05,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,0.0001018379480228,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353515625,0.0,0.0,7.521720544900745e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361145019531,0.0,0.0,0.0001018379043671,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73565673828125,0.0,0.0,0.0004830742545891,284.6783447265625,294.1499938964844,294.9225158691406,293.3110046386719,295.7911071777344,294.9581604003906,285.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144953072071,9.540821466202942e-09,0.0011449435260146,-0.0239312853664159,0.0,0.0,0.0,-0.0101177729666233,60.0,16.26072883605957,-0.0,-8.937864492963855e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.736328125,0.0,0.0,9.650037827668712e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73614501953125,0.0,0.0,0.0001016196183627,299.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.735595703125,0.0,0.0,7.50559484004043e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73638916015625,0.0,0.0,0.000101619574707,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359313964844,0.0,0.0,0.0004820385947823,284.6793518066406,294.1499938964844,294.91375732421875,293.3094482421875,295.7822265625,294.9508361816406,285.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424978729337,9.28220256213308e-09,0.0011424886761233,-0.0232543852180242,0.0,0.0,0.0,-0.0099883312359452,60.0,16.207012176513672,-0.0,-8.899576897647422e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366027832031,0.0,0.0,9.63147685979493e-05,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0001014241643133,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,7.491157884942368e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366638183594,0.0,0.0,0.0001014241206576,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362060546875,0.0,0.0,0.0004811114631593,284.68035888671875,294.1499938964844,294.9049072265625,293.30792236328125,295.7733764648437,294.9434814453125,285.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402999516576,9.05067487622091e-09,0.0011402908712625,-0.0226483643054962,0.0,0.0,0.0,-0.0098724486306309,60.0,16.156435012817383,-0.0,-8.865369949262458e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.0,0.0,9.61546684266068e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367248535156,0.0,0.0,0.0001012555658235,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362060546875,0.0,0.0,7.478705811081454e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369689941406,0.0,0.0,0.0001012555221677,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73651123046875,0.0,0.0,0.0004803117190022,284.6814270019531,294.1499938964844,294.89599609375,293.306396484375,295.7645568847656,294.9359741210937,285.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384040117263,8.850962629480819e-09,0.0011383951641619,-0.0221256017684936,0.0,0.0,0.0,-0.0097724897786974,60.0,16.110042572021484,-0.0,-8.835915821236996e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,9.601408964954317e-05,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.737060546875,0.0,0.0,0.0001011075364658,299.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,7.467772229574621e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373046875,0.0,0.0,0.0001011074928101,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7368469238281,0.0,0.0,0.0004796095017809,284.6824951171875,294.1499938964844,294.8869934082031,293.3049011230469,295.7557067871094,294.92840576171875,285.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367391562089,8.675602458652065e-09,0.0011367305414751,-0.0216665659099817,0.0,0.0,0.0,-0.0096847200766205,60.0,16.066696166992188,-0.0,-8.810093987676738e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73760986328125,0.0,0.0,9.589420369593428e-05,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373962402344,0.0,0.0,0.0001009812840493,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73687744140625,0.0,0.0,7.458447362296283e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376403808594,0.0,0.0,0.0001009812403935,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372131347656,0.0,0.0,0.0004790106613654,284.6836242675781,294.1499938964844,294.8778686523437,293.3034362792969,295.74688720703125,294.9207458496094,285.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011353193549439,8.52604475909402e-09,0.0011353108566254,-0.0212750621140003,0.0,0.0,0.0,-0.0096098640933632,60.0,16.026473999023438,-0.0,-8.78810126891949e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73797607421875,0.0,0.0,9.579369361745194e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73779296875,0.0,0.0,0.0001008754479698,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372741699219,0.0,0.0,7.450630073435605e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380065917969,0.0,0.0,0.0001008754043141,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375793457031,0.0,0.0,0.00047850862029,284.68475341796875,294.1499938964844,294.8686828613281,293.3019714355469,295.7380676269531,294.9129638671875,285.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341290082782,8.400661499763373e-09,0.001134120626375,-0.0209468342363834,0.0,0.0,0.0,-0.0095471078529953,60.0,15.989299774169922,-0.0,-8.76968542229406e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7383728027344,0.0,0.0,9.571283590048552e-05,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381896972656,0.0,0.0,0.0001007902974379,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376708984375,0.0,0.0,7.444340735673904e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384338378906,0.0,0.0,0.0001007902537821,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380065917969,0.0,0.0,0.000478104717331,284.6859130859375,294.1499938964844,294.8594055175781,293.300537109375,295.7292785644531,294.905029296875,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011331713758409,8.299778642140154e-09,0.0011331629939377,-0.0206827390938997,0.0,0.0,0.0,-0.0094966143369674,60.0,15.955859184265137,-0.0,-8.754881264394498e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.0,0.0,9.56475778366439e-05,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386169433594,0.0,0.0,0.0001007215832942,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73809814453125,0.0,0.0,7.439265755238011e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388610839844,0.0,0.0,0.0001007215396384,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384338378906,0.0,0.0,0.0004777787544298,284.6871337890625,294.1499938964844,294.8500061035156,293.2991027832031,295.720458984375,294.8969421386719,285.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323982616886,8.218359326406244e-09,0.0011323901126161,-0.0204695928841829,0.0,0.0,0.0,-0.00945586245507,60.0,15.924701690673828,-0.0,-8.742943435890994e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.0,0.0,9.560198668623344e-05,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73907470703125,0.0,0.0,0.0001006735692499,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7385559082031,0.0,0.0,7.435719453496858e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392883300781,0.0,0.0,0.0001006735255941,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388610839844,0.0,0.0,0.0004775510169565,284.6883544921875,294.1499938964844,294.8394775390625,293.2969970703125,295.7116394042969,294.888671875,285.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318580945953,8.161465281375513e-09,0.0011318499455228,-0.0203206464648246,0.0,0.0,0.0,-0.0094273863360285,60.0,15.896087646484377,-0.0,-8.734605927429585e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73974609375,0.0,0.0,9.557505836710334e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395324707031,0.0,0.0,0.0001006452075671,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7390441894531,0.0,0.0,7.433624705299735e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397766113281,0.0,0.0,0.0001006451711873,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393493652344,0.0,0.0,0.0004774164990521,284.6896057128906,294.1499938964844,294.8268127441406,293.29351806640625,295.70281982421875,294.8799133300781,285.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315388837829,8.127841510940925e-09,0.0011315307347103,-0.0202326234430074,0.0,0.0,0.0,-0.0094105564057827,60.0,15.868879318237305,-0.0,-8.729681155728033e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.740234375,0.0,0.0,9.556373697705568e-05,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.0,0.0,0.0001006332895485,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395324707031,0.0,0.0,7.432744314428419e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402648925781,0.0,0.0,0.0001006332458928,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398376464844,0.0,0.0,0.0004773599503096,284.69091796875,294.1499938964844,294.8121032714844,293.2887268066406,295.69390869140625,294.870361328125,285.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314044240862,8.113688387823004e-09,0.001131396391429,-0.0201955698430538,0.0,0.0,0.0,-0.0094034727662801,60.0,15.842467308044434,-0.0,-8.72760850256782e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7407531738281,0.0,0.0,9.5564522780478e-05,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7405700683594,0.0,0.0,0.0001006341190077,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74005126953125,0.0,0.0,7.432805432472378e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74078369140625,0.0,0.0,0.0001006340753519,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403564453125,0.0,0.0,0.0004773638793267,284.6922302246094,294.1499938964844,294.7954406738281,293.2826538085937,295.6849670410156,294.8598937988281,285.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314133880659,8.114633409661565e-09,0.0011314052389934,-0.0201980452984571,0.0,0.0,0.0,-0.009403945878148,60.0,15.816055297851562,-0.0,-8.727747768944027e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413024902344,0.0,0.0,9.55739669734612e-05,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7410888671875,0.0,0.0,0.0001006440652417,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.0,0.0,7.433539576595649e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413330078125,0.0,0.0,0.000100644021586,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74090576171875,0.0,0.0,0.0004774110857397,284.6935729980469,294.1499938964844,294.7768859863281,293.2753601074219,295.6759033203125,294.8482360839844,285.3471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315249139443,8.126378681083679e-09,0.0011315167648717,-0.0202287938445806,0.0,0.0,0.0,-0.009409824386239,60.0,15.78919792175293,-0.0,-8.729468703450038e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74188232421875,0.0,0.0,9.55885843723081e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416687011719,0.0,0.0,0.0001006594538921,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411804199219,0.0,0.0,7.434676808770746e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7419128417969,0.0,0.0,0.0001006594102364,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414855957031,0.0,0.0,0.0004774840781465,284.6949768066406,294.1499938964844,294.7565002441406,293.2668762207031,295.666748046875,294.8352966308594,285.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316975578665,8.144570351475977e-09,0.001131689408794,-0.0202764179557561,0.0,0.0,0.0,-0.0094189289957284,60.0,15.761425971984863,-0.0,-8.732133949251877e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424621582031,0.0,0.0,9.560459147905932e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422790527344,0.0,0.0,0.0001006763122859,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417907714844,0.0,0.0,7.435921725118533e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74249267578125,0.0,0.0,0.0001006762686301,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420959472656,0.0,0.0,0.0004775640554726,284.6963806152344,294.1499938964844,294.7344055175781,293.2572631835937,295.657470703125,294.8210144042969,285.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318868491798,8.164501963392468e-09,0.0011318787001073,-0.0203285980969667,0.0,0.0,0.0,-0.0094289053231477,60.0,15.73229694366455,-0.0,-8.73505427989585e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430725097656,0.0,0.0,9.56178191700019e-05,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428894042969,0.0,0.0,0.0001006902311928,299.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424011230469,0.0,0.0,7.436949817929417e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431030273437,0.0,0.0,0.000100690194813,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427062988281,0.0,0.0,0.0004776301211677,284.69781494140625,294.1499938964844,294.71063232421875,293.2465209960937,295.6480712890625,294.805419921875,285.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132043194957,8.18096079768793e-09,0.0011320349294692,-0.0203716848045587,0.0,0.0,0.0,-0.0094371438026428,60.0,15.701407432556152,-0.0,-8.737466572483754e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.74371337890625,0.0,0.0,9.562398190610112e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.0,0.0,0.000100696721347,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430725097656,0.0,0.0,7.437429303536192e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437744140625,0.0,0.0,0.0001006966849672,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74334716796875,0.0,0.0,0.0004776609130203,284.6993103027344,294.1499938964844,294.685302734375,293.2347717285156,295.63848876953125,294.7882995605469,285.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321158381178,8.188613342952067e-09,0.0011321076890453,-0.0203917194157838,0.0,0.0,0.0,-0.0094409743323922,60.0,15.668107986450195,-0.0,-8.738588519463519e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.744384765625,0.0,0.0,9.561793558532372e-05,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,0.0001006903548841,299.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74371337890625,0.0,0.0,7.436958549078554e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444152832031,0.0,0.0,0.0001006903112283,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440185546875,0.0,0.0,0.0004776307032443,284.7008056640625,294.1499938964844,294.6584777832031,293.22198486328125,295.6287536621094,294.76983642578125,285.3778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011320441262796,8.181035404675185e-09,0.0011320358607918,-0.0203718803822994,0.0,0.0,0.0,-0.0094371819868683,60.0,15.632094383239746,-0.0,-8.737478651710263e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.0,0.0,9.559482714394107e-05,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449035644531,0.0,0.0,0.0001006660240818,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444152832031,0.0,0.0,7.43516138754785e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451171875,0.0,0.0,0.0001006659804261,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447204589844,0.0,0.0,0.0004775152774527,284.70233154296875,294.1499938964844,294.6302490234375,293.208251953125,295.61883544921875,294.7499084472656,285.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317703174427,8.152183816889647e-09,0.0011317621683701,-0.0202963482588529,0.0,0.0,0.0,-0.0094227418303489,60.0,15.592476844787598,-0.0,-8.733251632975225e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74578857421875,0.0,0.0,9.554953430779278e-05,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74560546875,0.0,0.0,0.0001006183229037,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451477050781,0.0,0.0,7.431639096466824e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458190917969,0.0,0.0,0.0001006182865239,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74542236328125,0.0,0.0,0.0004772890242747,284.7038879394531,294.1499938964844,294.6006774902344,293.193603515625,295.6087341308594,294.728759765625,285.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131233992055,8.095663694973611e-09,0.0011312259593978,-0.0201483834534883,0.0,0.0,0.0,-0.0093944547697901,60.0,15.549079895019531,-0.0,-8.72497381010362e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
