time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878380,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465209960937,0.0,0.0,9.547753870720044e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.746337890625,0.0,0.0,0.0001005425074254,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458801269531,0.0,0.0,7.426038791891187e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74658203125,0.0,0.0,0.0001005424710456,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461853027344,0.0,0.0,0.0004769294173456,284.7055053710937,294.1499938964844,294.56982421875,293.1780700683594,295.5984191894531,294.706298828125,285.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011303814826533,8.005841323210916e-09,0.0011303735664114,-0.0199132300913333,0.0,0.0,0.0,-0.0093494979664683,60.0,15.500782012939451,-0.0,-8.711826637863852e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472839355469,0.0,0.0,9.537547884974627e-05,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,0.0001004350342554,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74664306640625,0.0,0.0,7.418100722134113e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,0.0001004349978757,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469482421875,0.0,0.0,0.0004764196055475,284.70709228515625,294.1499938964844,294.5378112792969,293.1617126464844,295.5879211425781,294.682861328125,285.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291730916127,7.878523611282162e-09,0.0011291652917861,-0.0195799097418785,0.0,0.0,0.0,-0.0092857750132679,60.0,15.447733879089355,-0.0,-8.693206865473257e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480773925781,0.0,0.0,9.524135384708644e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478942871094,0.0,0.0,0.0001002937933662,299.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474365234375,0.0,0.0,7.407669181702659e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,0.0001002937569865,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477111816406,0.0,0.0,0.0004757496353704,284.708740234375,294.1499938964844,294.50469970703125,293.14459228515625,295.57720947265625,294.658447265625,285.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127585186623,7.711217442363251e-09,0.0011275773867964,-0.0191418901085853,0.0,0.0,0.0,-0.0092020379379391,60.0,15.388876914978027,-0.0,-8.668769879704996e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.0,0.0,9.507516369922088e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74871826171875,0.0,0.0,0.0001001187847577,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7482604980469,0.0,0.0,7.3947427154053e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489318847656,0.0,0.0,0.000100118748378,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,0.0004749194777105,284.7104187011719,294.1499938964844,294.4705505371094,293.1267395019531,295.5662841796875,294.63330078125,285.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256175348535,7.503921928275759e-09,0.0011256099678575,-0.018599160015583,0.0,0.0,0.0,-0.0090982848778367,60.0,15.324450492858888,-0.0,-8.638539128469348e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7497253417969,0.0,0.0,9.487890201853588e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.0,0.0,9.99121184577234e-05,299.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74908447265625,0.0,0.0,7.379478483926505e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,9.991208207793534e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493591308594,0.0,0.0,0.0004739391442853,284.7121276855469,294.1499938964844,294.4354553222656,293.1081848144531,295.5551147460937,294.60760498046875,285.4202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011232938850298,7.259130185843787e-09,0.0011232866672798,-0.0179582387208938,0.0,0.0,0.0,-0.0089757647365331,60.0,15.25452709197998,-0.0,-8.602908252441922e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75054931640625,0.0,0.0,9.467686322750524e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503967285156,0.0,0.0,9.969936218112708e-05,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499389648437,0.0,0.0,7.363764598267153e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506103515625,0.0,0.0,9.9699325801339e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502136230469,0.0,0.0,0.0004729299107566,284.7138366699219,294.1499938964844,294.3995056152344,293.0889892578125,295.54376220703125,294.5814819335937,285.42626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209015501663,7.007125102376221e-09,0.0011208944488316,-0.0172984078526496,0.0,0.0,0.0,-0.0088496329262852,60.0,15.180267333984377,-0.0,-8.566303932866506e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514343261719,0.0,0.0,9.444486204301938e-05,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7512512207031,0.0,0.0,9.945505007635802e-05,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508239746094,0.0,0.0,7.345719495788217e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75146484375,0.0,0.0,9.945501369656996e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510986328125,0.0,0.0,0.0004717709962278,284.715576171875,294.1499938964844,294.3627624511719,293.0692138671875,295.5321655273437,294.5550231933594,285.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181550798937,6.7177539087026625e-09,0.0011181483278051,-0.0165407136082649,0.0,0.0,0.0,-0.0087048020213842,60.0,15.10194206237793,-0.0,-8.524368411144678e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.0,0.0,9.408457117388024e-05,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75213623046875,0.0,0.0,9.907564526656644e-05,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.751708984375,0.0,0.0,7.31769687263295e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523498535156,0.0,0.0,9.907560888677835e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519836425781,0.0,0.0,0.0004699713026639,284.71734619140625,294.1499938964844,294.3253173828125,293.04888916015625,295.5203552246094,294.5288391113281,285.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138900881633,6.268393804020889e-09,0.0011138839181512,-0.0153640452772378,0.0,0.0,0.0,-0.0084798969328403,60.0,15.015000343322754,-0.0,-8.459450384634692e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75323486328125,0.0,0.0,9.364671859657392e-05,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530517578125,0.0,0.0,9.8614560556598e-05,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75262451171875,0.0,0.0,7.283641025424004e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532653808594,0.0,0.0,9.861452417680994e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528991699219,0.0,0.0,0.0004677841207012,284.7191467285156,294.1499938964844,294.2872314453125,293.0280456542969,295.50836181640625,294.5035400390625,285.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087058810517,5.722301299471155e-09,0.0011087001767009,-0.0139339966699481,0.0,0.0,0.0,-0.008206570520997,60.0,14.916339874267578,-0.0,-8.38089206922632e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.754150390625,0.0,0.0,9.325177961727604e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539978027344,0.0,0.0,9.81986740953289e-05,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535400390625,0.0,0.0,7.252924115164205e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541809082031,0.0,0.0,9.819863771554084e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.0,0.0,0.0004658113466575,284.720947265625,294.1499938964844,294.24859619140625,293.0067749023437,295.49615478515625,294.479248046875,285.4500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040298268198,5.229740196455168e-09,0.0011040245881304,-0.012644057162106,0.0,0.0,0.0,-0.0079600363969802,60.0,14.811708450317385,-0.0,-8.310347965334587e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550964355469,0.0,0.0,9.28770678001456e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75494384765625,0.0,0.0,9.78040843619965e-05,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,7.223779539344832e-05,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.755126953125,0.0,0.0,9.780405525816604e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547607421875,0.0,0.0,0.0004639395920094,284.7227478027344,294.1499938964844,294.2095031738281,292.9850769042969,295.48370361328125,294.45611572265625,285.4559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099593238905,4.7624033605586655e-09,0.0010995884658768,-0.0114201186224818,0.0,0.0,0.0,-0.0077261282131075,60.0,14.704971313476562,-0.0,-8.243691951292932e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560729980469,0.0,0.0,9.251497976947576e-05,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558898925781,0.0,0.0,9.742278780322522e-05,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554626464844,0.0,0.0,7.195617217803374e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.756103515625,0.0,0.0,9.742275142343716e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557373046875,0.0,0.0,0.000462130876258,284.724609375,294.1499938964844,294.1700134277344,292.9630432128906,295.4710693359375,294.4340209960937,285.4618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953060118481,4.310805046259247e-09,0.0010953017044812,-0.0102373510599136,0.0,0.0,0.0,-0.0075000966899096,60.0,14.598609924316406,-0.0,-8.17953562659568e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7570495605469,0.0,0.0,9.217120532412082e-05,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75689697265625,0.0,0.0,9.706077980808914e-05,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564392089844,0.0,0.0,7.168878801167011e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.757080078125,0.0,0.0,9.706074342830108e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567138671875,0.0,0.0,0.0004604136629495,284.7264709472656,294.1499938964844,294.13018798828125,292.9407043457031,295.45819091796875,294.4132385253906,285.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912356665357,3.882056898163455e-09,0.0010912317084148,-0.0091143902391195,0.0,0.0,0.0,-0.0072855022735893,60.0,14.493330001831056,-0.0,-8.118857408589977e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.758056640625,0.0,0.0,9.1848531155847e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.0,0.0,9.672098531154916e-05,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574462890625,0.0,0.0,7.14378256816417e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580871582031,0.0,0.0,9.67209562077187e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577209472656,0.0,0.0,0.000458801863715,284.72833251953125,294.1499938964844,294.09014892578125,292.9180908203125,295.4450988769531,294.3938293457031,285.4736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087415148504,3.479625698687982e-09,0.0010874116560444,-0.0080603267997503,0.0,0.0,0.0,-0.0070840795524418,60.0,14.389704704284668,-0.0,-8.062108491913025e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7590637207031,0.0,0.0,9.154908184427768e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,9.640565258450806e-05,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75848388671875,0.0,0.0,7.120491500245407e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75909423828125,0.0,0.0,9.640561620472e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587280273437,0.0,0.0,0.0004573060432448,284.7302551269531,294.1499938964844,294.0499267578125,292.895263671875,295.4317932128906,294.37579345703125,285.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838694870471,3.106155554988277e-09,0.0010838663438335,-0.0070820953696966,0.0,0.0,0.0,-0.0068971519358456,60.0,14.288115501403809,-0.0,-8.00962141056516e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601013183594,0.0,0.0,9.127640078077091e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75994873046875,0.0,0.0,9.611850691726433e-05,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.759521484375,0.0,0.0,7.099282811395824e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601318359375,0.0,0.0,9.611847053747624e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.759765625,0.0,0.0,0.0004559439548756,284.7321472167969,294.1499938964844,294.0096435546875,292.8722839355469,295.4183044433594,294.359130859375,285.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806407080963,2.7660711499066792e-09,0.0010806379141286,-0.0061912941746413,0.0,0.0,0.0,-0.0067269341088831,60.0,14.189053535461426,-0.0,-7.961975967418766e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611694335937,0.0,0.0,9.1032670752611e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.760986328125,0.0,0.0,9.586184023646638e-05,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76055908203125,0.0,0.0,7.08032603142783e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,9.586181113263592e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608337402344,0.0,0.0,0.00045472648344,284.7341003417969,294.1499938964844,293.9693603515625,292.8492126464844,295.404541015625,294.3441772460937,285.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777547722682,2.4620885330506326e-09,0.0010777523275464,-0.0053950436413288,0.0,0.0,0.0,-0.0065747858025133,60.0,14.093393325805664,-0.0,-7.919508249187859e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622375488281,0.0,0.0,9.08183865249157e-05,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.0,0.0,9.563619096297772e-05,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616577148437,0.0,0.0,7.063659722916782e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76226806640625,0.0,0.0,9.563616185914724e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76190185546875,0.0,0.0,0.0004536561027634,284.7360534667969,294.1499938964844,293.9291687011719,292.8260498046875,295.390625,294.3305053710937,285.4969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752173839136,2.19483498042905e-09,0.0010752151720225,-0.0046949931420385,0.0,0.0,0.0,-0.0064410208724439,60.0,14.000791549682615,-0.0,-7.882265151692992e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,9.063650941243397e-05,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7631530761719,0.0,0.0,9.544466593069956e-05,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627258300781,0.0,0.0,7.049513806123286e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76336669921875,0.0,0.0,9.54446368268691e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76300048828125,0.0,0.0,0.0004527475975919,284.738037109375,294.1499938964844,293.8891296386719,292.8028869628906,295.3764038085937,294.3185729980469,285.502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730637004598,1.9679935459038234e-09,0.0010730618378147,-0.0041007930412888,0.0,0.0,0.0,-0.0063274828717112,60.0,13.91262149810791,-0.0,-7.85072273856713e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644348144531,0.0,0.0,9.04809421626851e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642517089844,0.0,0.0,9.52808404690586e-05,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76385498046875,0.0,0.0,7.0374138886109e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76446533203125,0.0,0.0,9.528081136522816e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640991210937,0.0,0.0,0.000451970467111,284.7400207519531,294.1499938964844,293.84930419921875,292.7797546386719,295.36199951171875,294.3077392578125,285.5084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712215444073,1.773958535622455e-09,0.0010712196817621,-0.0035925249103456,0.0,0.0,0.0,-0.0062303645536303,60.0,13.827645301818848,-0.0,-7.823792458339086e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655639648437,0.0,0.0,9.035498806042595e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.0,0.0,9.514820703770964e-05,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649841308594,0.0,0.0,7.027616811683401e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655944824219,0.0,0.0,9.514817065792158e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652282714844,0.0,0.0,0.0004513413005042,284.7420349121094,294.1499938964844,293.809814453125,292.7567138671875,295.3473815917969,294.2982177734375,285.5141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697299148887,1.616855760389057e-09,0.0010697282850742,-0.0031809972133487,0.0,0.0,0.0,-0.0061517320573329,60.0,13.74689769744873,-0.0,-7.802021428915398e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,9.025115286931396e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665405273437,0.0,0.0,9.50388639466837e-05,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.0,0.0,7.019541226327419e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,9.503883484285323e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663879394531,0.0,0.0,0.0004508226411417,284.7440795898437,294.1499938964844,293.7707214355469,292.7338256835937,295.3325500488281,294.28955078125,285.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685002198442,1.487343470607527e-09,0.001068498706445,-0.0028417415451258,0.0,0.0,0.0,-0.0060869082808494,60.0,13.669252395629885,-0.0,-7.784097277863111e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7678527832031,0.0,0.0,9.016769035952166e-05,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.0,0.0,9.495097037870436e-05,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,7.013049616944045e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76788330078125,0.0,0.0,9.495094127487393e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,0.0004504057287704,284.7461242675781,294.1499938964844,293.7320861816406,292.71112060546875,295.3175048828125,294.2818908691406,285.5256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675117373466,1.3832346379416551e-09,0.0010675104567781,-0.0025690286420285,0.0,0.0,0.0,-0.0060347998514771,60.0,13.595446586608888,-0.0,-7.76970381366482e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76904296875,0.0,0.0,9.009790665004402e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688903808594,0.0,0.0,9.487748320680112e-05,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684936523437,0.0,0.0,7.007621752563864e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,9.487745410297066e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76873779296875,0.0,0.0,0.000450057152193,284.7481994628906,294.1499938964844,293.6940002441406,292.68865966796875,295.30224609375,294.2750244140625,285.5312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666853049769,1.2961820505807964e-09,0.0010666840244084,-0.0023409943096339,0.0,0.0,0.0,-0.0059912288561463,60.0,13.524728775024414,-0.0,-7.757678588404816e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.770263671875,0.0,0.0,9.003910963656381e-05,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77008056640625,0.0,0.0,9.481557208346204e-05,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696838378906,0.0,0.0,7.00304881320335e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702941894531,0.0,0.0,9.481554297963156e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699279785156,0.0,0.0,0.0004497634654399,284.75030517578125,294.1499938964844,293.65655517578125,292.66650390625,295.2867736816406,294.26885986328125,285.53692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659889085218,1.22283627668196e-09,0.0010659877443686,-0.0021488647907972,0.0,0.0,0.0,-0.0059545179829001,60.0,13.456541061401367,-0.0,-7.747554064962969e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,4.623360291589052e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713623046875,0.0,0.0,4.868623727816157e-05,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,3.5959503293270245e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,4.8686219088267535e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.0,0.0,0.0002309461415279,284.7524108886719,294.1499938964844,293.61981201171875,292.6446838378906,295.2716064453125,294.26318359375,285.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968972299247,1.121333137454883e-09,0.0009968960657715,-0.0019511041464284,0.0,0.0,0.0,-0.0055404831655323,60.0,13.225083351135254,-0.0,-2.0427608049544688e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733154296875,0.0,0.0,9.003856393974274e-05,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7731628417969,0.0,0.0,9.481499728281052e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77276611328125,0.0,0.0,7.003005885053426e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733459472656,0.0,0.0,9.481496090302244e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.0,0.0,0.0004497607296798,284.7549133300781,294.1499938964844,293.5838623046875,292.623291015625,295.2582397460937,294.25762939453125,285.5481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007999619701877,9.55664214430385e-10,0.0007999609806574,-0.0017124944133684,0.0,0.0,0.0,-0.0044963457621634,60.0,12.387334823608398,-0.0,-7.747454588979964e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77593994140625,0.0,0.0,9.005498577607796e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,9.48322849581018e-05,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77545166015625,0.0,0.0,7.004282815614715e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77593994140625,0.0,0.0,9.483225585427137e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,0.000449842744274,284.75750732421875,294.1499938964844,293.5487670898437,292.6023254394531,295.2465209960937,294.2523193359375,285.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006288228323683,8.045180632798572e-10,0.000628822017461,-0.0014862683601677,0.0,0.0,0.0,-0.003567679785192,60.0,11.20634651184082,-0.0,-7.750278285811876e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784729003906,0.0,0.0,4.3562198698055e-05,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783508300781,0.0,0.0,4.587311923387461e-05,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7780456542969,0.0,0.0,3.3881744457175955e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784729003906,0.0,0.0,4.5873104681959376e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781066894531,0.0,0.0,0.000217601947952,284.76031494140625,294.1499938964844,293.5146179199219,292.58184814453125,295.2358703613281,294.2473449707031,285.55914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006341018015518,7.508590416094303e-10,0.0006341010448522,-0.0013399192830547,0.0,0.0,0.0,-0.0035478735808283,60.0,10.041996955871582,-0.0,-1.8135155599452453e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816772460937,0.0,0.0,4.071863077115268e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78155517578125,0.0,0.0,4.287870251573622e-05,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78131103515625,0.0,0.0,3.1670075259171426e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816467285156,0.0,0.0,4.2878687963820994e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7812805175781,0.0,0.0,0.000203397750738,284.7627258300781,294.1499938964844,293.48150634765625,292.5619506835937,295.2265930175781,294.2430419921875,285.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005293691647239,6.384037742890314e-10,0.0005293685244396,-0.0011490052565932,0.0,0.0,0.0,-0.0029691741801798,60.0,8.94663143157959,-0.0,-1.5844843659351682e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,3.6618439480662346e-05,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.787109375,0.0,0.0,3.856100374832749e-05,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78692626953125,0.0,0.0,2.8481035769800656e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7871398925781,0.0,0.0,3.8560989196412265e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867431640625,0.0,0.0,0.0001829164830269,284.76910400390625,294.1499938964844,293.4494934082031,292.54266357421875,295.21539306640625,294.2327880859375,285.5699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004335362173151,5.315235473979385e-10,0.0004335356934461,-0.0009638486080802,0.0,0.0,0.0,-0.0024371398612856,60.0,7.863942623138428,-0.0,-1.2814488137280478e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912292480469,0.0,0.0,3.018140159838368e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911376953125,0.0,0.0,3.178248516633175e-05,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7910461425781,0.0,0.0,2.347444569750224e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911071777344,0.0,0.0,3.178247789037414e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79071044921875,0.0,0.0,0.0001507621782366,284.77294921875,294.1499938964844,293.41864013671875,292.5240478515625,295.20831298828125,294.2308654785156,285.57537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003573267604224,4.380890927802028e-10,0.0003573263238649,-0.0007944173412397,0.0,0.0,0.0,-0.0020087240263819,60.0,6.881688594818115,-0.0,-8.705232090733261e-09,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944030761719,0.0,0.0,2.4335551643162034e-05,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943115234375,0.0,0.0,2.56265229836572e-05,299.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942810058594,0.0,0.0,1.892766886157915e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79425048828125,0.0,0.0,2.562651388871018e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938232421875,0.0,0.0,0.000121560980915,284.7767944335937,294.1499938964844,293.3890686035156,292.5061340332031,295.20263671875,294.2303161621094,285.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002873648772947,3.5248307050927963e-10,0.0002873645280487,-0.0006393195362761,0.0,0.0,0.0,-0.0016155367484316,60.0,5.99918270111084,-0.0,-5.659576363115093e-09,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.0,0.0,1.9086586689809337e-05,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,2.0099105313420296e-05,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,1.4845137229713146e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965087890625,0.0,0.0,2.0099099856452085e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961120605469,0.0,0.0,9.534134005662054e-05,284.7800598144531,294.1499938964844,293.3608093261719,292.4889831542969,295.1983947753906,294.2305603027344,285.5859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002259725006297,2.770461637879862e-10,0.0002259722241433,-0.0005023869452998,0.0,0.0,0.0,-0.0012703107204288,60.0,5.198098182678223,-0.0,-3.481433141772072e-09,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982482910156,0.0,0.0,1.4630688383476809e-05,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981872558594,0.0,0.0,1.540682751510758e-05,299.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.0,0.0,1.137943490903126e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980651855469,0.0,0.0,1.5406823877128772e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,7.308323256438598e-05,284.78253173828125,294.1499938964844,293.333984375,292.4726867675781,295.1954650878906,294.2310485839844,285.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732178934616,2.1236805369806438e-10,0.0001732176751829,-0.0003851015935651,0.0,0.0,0.0,-0.0009737489162944,60.0,4.481790542602539,-0.0,-2.0456485394504398e-09,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992553710937,0.0,0.0,1.0927004950644914e-05,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991943359375,0.0,0.0,1.1506669579830486e-05,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992553710937,0.0,0.0,8.498790521116462e-06,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7990417480469,0.0,0.0,1.1506665032356976e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986145019531,0.0,0.0,5.4582589655183256e-05,284.78424072265625,294.1499938964844,293.30865478515625,292.4572448730469,295.19354248046875,294.2315368652344,285.5963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001293688401347,1.5860830704372828e-10,0.0001293686800636,-0.0002876153739634,0.0,0.0,0.0,-0.0007272501825354,60.0,3.8476154804229736,-0.0,-1.141047700770059e-09,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998046875,0.0,0.0,7.931141226436011e-06,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,8.351878022949677e-06,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998046875,0.0,0.0,6.168671006889781e-06,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79962158203125,0.0,0.0,8.351875294465572e-06,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,3.961764741688967e-05,284.7852478027344,294.1499938964844,293.284912109375,292.4427185058594,295.19244384765625,294.2319030761719,285.6014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-9.389989281771705e-05,1.1512277242609059e-10,9.389977640239522e-05,-0.0002087599859805,0.0,0.0,0.0,-0.0005278605385683,60.0,3.308654308319092,-0.0,-6.011361408653211e-10,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,5.572343980020378e-06,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000793457031,0.0,0.0,5.8679497669800185e-06,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,4.334049663157202e-06,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999267578125,0.0,0.0,5.867947947990615e-06,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994689941406,0.0,0.0,2.7834979846375063e-05,284.78582763671875,294.1499938964844,293.2628173828125,292.42919921875,295.1918334960937,294.2321472167969,285.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-6.597328319912776e-05,8.088427844166189e-11,6.597320316359401e-05,-0.0001466729590902,0.0,0.0,0.0,-0.0003708703443408,60.0,2.8475115299224854,-0.0,-2.967408541110217e-10,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002624511719,0.0,0.0,3.764161647268338e-06,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002014160156,0.0,0.0,3.963845756516093e-06,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,2.9276841360115213e-06,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000793457031,0.0,0.0,3.963844392274041e-06,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79962158203125,0.0,0.0,1.880274612631183e-05,284.7861328125,294.1499938964844,293.242431640625,292.4167175292969,295.1915283203125,294.2322692871094,285.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-4.456558963283896e-05,5.463808225303346e-11,4.456553506315686e-05,-9.907892672345042e-05,0.0,0.0,0.0,-0.0002505265001673,60.0,2.470721244812012,-0.0,-1.3540603360784326e-10,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
