time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885580,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.558421681973788e-13,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,2.69414265202661e-13,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.989885442836223e-13,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,2.6941418388749805e-13,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,1.2779831446568801e-12,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,1.8918220668403402e-13,8.002061700596122e-18,-1.8919021622758325e-13,-8.94102120899826e-13,0.0,0.0,0.0,0.0,60.0,0.0928137004375457,-0.0,-6.254406773106533e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.558421681973788e-13,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,2.69414265202661e-13,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.989885442836223e-13,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,2.6941418388749805e-13,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,1.2779831446568801e-12,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.8918220668403402e-13,8.002061700596122e-18,-1.8919021622758325e-13,-8.94102120899826e-13,0.0,0.0,0.0,0.0,60.0,0.0898371189832687,-0.0,-6.255265152379027e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.558421681973788e-13,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,2.69414265202661e-13,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.989885442836223e-13,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,2.6941418388749805e-13,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,1.2779831446568801e-12,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,1.8918220668403402e-13,8.002062527776734e-18,-1.8919021622758325e-13,-8.94102120899826e-13,0.0,0.0,0.0,0.0,60.0,0.0869911015033721,-0.0,-6.255265152379027e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38364906694229e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0842399224638938,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.558421681973788e-13,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,2.69414265202661e-13,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.989885442836223e-13,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,2.6941418388749805e-13,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,1.2779831446568801e-12,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,1.8918220668403402e-13,8.002062527776734e-18,-1.8919021622758325e-13,-8.94102120899826e-13,0.0,0.0,0.0,0.0,60.0,0.0815747082233429,-0.0,-6.25440480095427e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.558421681973788e-13,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,2.69414265202661e-13,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.989885442836223e-13,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,2.6941418388749805e-13,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,1.2779831446568801e-12,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,1.8918220668403402e-13,8.002062527776734e-18,-1.8919021622758325e-13,-8.94102120899826e-13,0.0,0.0,0.0,0.0,60.0,0.0789578780531883,-0.0,-6.255265152379027e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38364906694229e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.076462835073471,-0.0,-2.910287260726889e-33,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,2.7890311588008032e-12,4.72391639531734e-18,-2.789035929290362e-12,5.1243553671198586e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0740095227956771,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7761535644531,0.0,0.0,0.0,0.0,1.0,1.0,2.7890311588008032e-12,4.72391639531734e-18,-2.789035929290362e-12,5.1243553671198586e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0716743394732475,-0.0,-2.933258624393864e-33,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38364906694229e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0693745166063308,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38364906694229e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0671892017126083,-0.0,-1.4270347119206068e-39,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38364906694229e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0650297552347183,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.77734375,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38364906694229e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0629841983318328,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38364906694229e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0610079579055309,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38364906694229e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0590904541313648,-0.0,-2.9382704547611897e-33,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38364906694229e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0571915470063686,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38364906694229e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0553970336914062,-0.0,-2.945916127158328e-33,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38364906694229e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0536170229315757,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38364906694229e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0519371628761291,-0.0,-2.9527652184617905e-33,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38364906694229e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0502684712409973,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38364906694229e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0486956238746643,-0.0,-2.9098536135140305e-33,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38364906694229e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0471311584115028,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38364906694229e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0456583425402641,-0.0,-1.401298464324817e-45,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38364906694229e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0442365854978561,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38364906694229e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0428544394671916,-0.0,-2.916260057726012e-33,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38364906694229e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0414776913821697,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.558421681973788e-13,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,2.69414265202661e-13,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.989885442836223e-13,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,2.6941418388749805e-13,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,1.2779831446568801e-12,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,1.8918220668403402e-13,8.002062527776734e-18,-1.8919021622758325e-13,-8.94102120899826e-13,0.0,0.0,0.0,0.0,60.0,0.0401840917766094,-0.0,-6.254406773106533e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.558421681973788e-13,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,2.69414265202661e-13,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.989885442836223e-13,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,2.6941418388749805e-13,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,1.2779831446568801e-12,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,1.8918220668403402e-13,8.002062527776734e-18,-1.8919021622758325e-13,-8.94102120899826e-13,0.0,0.0,0.0,0.0,60.0,0.038893137127161,-0.0,-6.255265152379027e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.558421681973788e-13,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,2.69414265202661e-13,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.989885442836223e-13,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,2.6941418388749805e-13,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,1.2779831446568801e-12,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,1.8918220668403402e-13,8.002061700596122e-18,-1.8919021622758325e-13,-8.94102120899826e-13,0.0,0.0,0.0,0.0,60.0,0.0376811474561691,-0.0,-6.254411703487191e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-2.558421681973788e-13,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,-2.69414265202661e-13,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-1.989885442836223e-13,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,-2.6941418388749805e-13,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,-1.2779831446568801e-12,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,7.78678133799872e-14,6.765236019698152e-18,-7.787458286730164e-14,2.468851078435419e-12,0.0,0.0,0.0,0.0,60.0,0.0364706367254257,-0.0,-6.255265152379027e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-2.558421681973788e-13,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,-2.69414265202661e-13,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-1.989885442836223e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,-2.6941418388749805e-13,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,-1.2779831446568801e-12,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,7.78678133799872e-14,6.765236019698152e-18,-7.787458286730164e-14,2.468851078435419e-12,0.0,0.0,0.0,0.0,60.0,0.0353360995650291,-0.0,-6.2535518451005e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38364906694229e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0342016220092773,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7814636230469,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38364906694229e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0331387035548687,-0.0,-1.401298464324817e-45,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38364906694229e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0321135111153125,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38364906694229e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0311148595064878,-0.0,-2.937531913701088e-33,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38364906694229e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0301162600517272,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38364906694229e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0291814804077148,-0.0,-2.946384488188733e-33,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38364906694229e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0282467529177665,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38364906694229e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0273709632456302,-0.0,-2.661247111774111e-38,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.558421681973788e-13,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,2.69414265202661e-13,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.989885442836223e-13,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,2.6941418388749805e-13,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,1.2779831446568801e-12,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,1.8918220668403402e-13,8.002061700596122e-18,-1.8919021622758325e-13,-8.94102120899826e-13,0.0,0.0,0.0,0.0,60.0,0.0264952257275581,-0.0,-6.255265152379027e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.558421681973788e-13,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,2.69414265202661e-13,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.989885442836223e-13,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,2.6941418388749805e-13,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,1.2779831446568801e-12,284.78631591796875,294.1499938964844,293.1499938964844,292.3597717285156,295.1913146972656,294.2323608398437,285.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,1.8918220668403402e-13,8.002061700596122e-18,-1.8919021622758325e-13,-8.94102120899826e-13,0.0,0.0,0.0,0.0,60.0,0.0256738662719726,-0.0,-6.25440480095427e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
