time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890500,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,292.15234375,291.8324584960937,295.1913146972656,294.2323608398437,285.78515625,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383649894122903e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0064324554987251,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,292.1122741699219,291.81072998046875,295.1913146972656,294.2323608398437,285.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383649894122903e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0062225689180195,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,292.0725402832031,291.7891845703125,295.1913146972656,294.2323608398437,285.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383649894122903e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0060195261612534,-0.0,-1.1542253968488906e-32,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,292.0332946777344,291.767822265625,295.1913146972656,294.2323608398437,285.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383649894122903e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0058229933492839,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.9945678710937,291.7467346191406,295.1913146972656,294.2323608398437,285.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383649894122903e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0056329993531107,-0.0,-4.872328773442032e-40,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.558421681973788e-13,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,2.69414265202661e-13,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.989885442836223e-13,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,2.6941418388749805e-13,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.9564514160156,291.7259521484375,295.1913146972656,294.2323608398437,285.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,1.8918220668403402e-13,8.002063354957347e-18,-1.8919021622758325e-13,-8.94102120899826e-13,0.0,0.0,0.0,0.0,60.0,0.0054491618648171,-0.0,-6.255265152379027e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.9190368652344,291.7055358886719,295.1913146972656,294.2323608398437,285.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383649894122903e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0052713295444846,-0.0,-7.903739468383934e-37,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.88238525390625,291.6854858398437,295.1913146972656,294.2323608398437,285.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383649894122903e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0050993044860661,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.8466186523437,291.6659240722656,295.1913146972656,294.2323608398437,285.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383649894122903e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0049329195171594,-0.0,-1.7785828969793085e-36,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.8117980957031,291.6468505859375,295.1913146972656,294.2323608398437,285.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383649894122903e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0047719283029437,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.7779846191406,291.6282958984375,295.1913146972656,294.2323608398437,285.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383649894122903e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0046163541264832,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.74530029296875,291.6103820800781,295.1913146972656,294.2323608398437,285.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383649894122903e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0044660279527306,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.7138061523437,291.59307861328125,295.1913146972656,294.2323608398437,285.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383649894122903e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0043209036812186,-0.0,-2.8851645587269162e-33,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-2.558421681973788e-13,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,-2.69414265202661e-13,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-1.989885442836223e-13,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,-2.6941418388749805e-13,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,-1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.6835632324219,291.5765075683594,295.1913146972656,294.2323608398437,285.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,7.78678133799872e-14,6.765236846878765e-18,-7.787458286730164e-14,2.468851078435419e-12,0.0,0.0,0.0,0.0,60.0,0.0041799079626798,-0.0,-6.255265152379027e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.6546936035156,291.5606689453125,295.1913146972656,294.2323608398437,285.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383649894122903e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0040460517629981,-0.0,-2.979092151789502e-38,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,5.116843363947576e-13,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,5.38828530405322e-13,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,3.979770885672446e-13,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,5.388283677749961e-13,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,2.5559662893137602e-12,284.78631591796875,294.1499938964844,291.62725830078125,291.5456237792969,295.1913146972656,294.2323608398437,285.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,2.9003455453285865e-12,5.960743730576535e-18,-2.900351400020318e-12,1.7614018967340717e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0039174491539597,-0.0,-2.5021060609516107e-24,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-2.558421681973788e-13,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,-2.69414265202661e-13,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-1.989885442836223e-13,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,-2.6941418388749805e-13,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,-1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.6013488769531,291.5314025878906,295.1913146972656,294.2323608398437,285.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,7.78678133799872e-14,6.7652372604690724e-18,-7.787458286730164e-14,2.468851078435419e-12,0.0,0.0,0.0,0.0,60.0,0.0037907569203525,-0.0,-6.256107754433416e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.5770263671875,291.5180969238281,295.1913146972656,294.2323608398437,285.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0036671496927738,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-2.558421681973788e-13,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,-2.69414265202661e-13,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-1.989885442836223e-13,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,-2.6941418388749805e-13,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,-1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.55438232421875,291.5057678222656,295.1913146972656,294.2323608398437,285.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,7.78678133799872e-14,6.7652372604690724e-18,-7.787458286730164e-14,2.468851078435419e-12,0.0,0.0,0.0,0.0,60.0,0.003548847977072,-0.0,-6.25440825222073e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.53350830078125,291.4944152832031,295.1913146972656,294.2323608398437,285.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0034336834214627,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.558421681973788e-13,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,2.69414265202661e-13,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.989885442836223e-13,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,2.6941418388749805e-13,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.5144958496094,291.4841003417969,295.1913146972656,294.2323608398437,285.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,2.8446882436444776e-12,5.342330683332397e-18,-2.84469366465534e-12,3.442878577716857e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0033228369429707,-0.0,-6.255265152379027e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-2.558421681973788e-13,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,-2.69414265202661e-13,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-1.989885442836223e-13,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,-2.6941418388749805e-13,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,-1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.4974060058594,291.4748840332031,295.1913146972656,294.2323608398437,285.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,7.78678133799872e-14,6.7652372604690724e-18,-7.787458286730164e-14,2.468851078435419e-12,0.0,0.0,0.0,0.0,60.0,0.0032154989894479,-0.0,-6.255265152379027e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.4823303222656,291.4668273925781,295.1913146972656,294.2323608398437,285.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0031115941237658,-0.0,-7.905366319849077e-37,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.4693603515625,291.4599609375,295.1913146972656,294.2323608398437,285.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0030104462057352,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.45855712890625,291.4543151855469,295.1913146972656,294.2323608398437,285.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.7890311588008032e-12,4.723917636088259e-18,-2.789035929290362e-12,5.1243553671198586e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0029131832998245,-0.0,-1.401298464324817e-45,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.45001220703125,291.45001220703125,295.1913146972656,294.2323608398437,285.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0028185055125504,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-2.558421681973788e-13,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,-2.69414265202661e-13,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-1.989885442836223e-13,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,-2.6941418388749805e-13,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,-1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.4427795410156,291.4427795410156,295.1913146972656,294.2323608398437,285.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,7.78678133799872e-14,6.7652372604690724e-18,-7.787458286730164e-14,2.468851078435419e-12,0.0,0.0,0.0,0.0,60.0,0.002727027516812,-0.0,-6.256114656966337e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.558421681973788e-13,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,2.69414265202661e-13,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.989885442836223e-13,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,2.6941418388749805e-13,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.4359130859375,291.4359130859375,295.1913146972656,294.2323608398437,285.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,1.8918220668403402e-13,8.002063354957347e-18,-1.8919021622758325e-13,-8.94102120899826e-13,0.0,0.0,0.0,0.0,60.0,0.0026380431372672,-0.0,-6.255265152379027e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.42938232421875,291.42938232421875,295.1913146972656,294.2323608398437,285.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383649894122903e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0025534289889037,-0.0,-3.858863200933309e-38,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.4231872558594,291.4231872558594,295.1913146972656,294.2323608398437,285.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,2.7890311588008032e-12,4.723917636088259e-18,-2.789035929290362e-12,5.1243553671198586e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0024715606123209,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-2.558421681973788e-13,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,-2.69414265202661e-13,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-1.989885442836223e-13,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,-2.6941418388749805e-13,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,-1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.4173278808594,291.4173278808594,295.1913146972656,294.2323608398437,285.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.577638406539573e-12,9.424970345684329e-18,2.577628865560455e-12,-1.868129565971155e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0023920878302305,-0.0,-6.255265152379027e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.4117736816406,291.4117736816406,295.1913146972656,294.2323608398437,285.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0023151759523898,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.40655517578125,291.40655517578125,295.1913146972656,294.2323608398437,285.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0022407455835491,-0.0,-2.885961323491583e-33,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.40167236328125,291.40167236328125,295.1913146972656,294.2323608398437,285.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0021682726219296,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.3970642089844,291.3970642089844,295.1913146972656,294.2323608398437,285.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0020985875744372,-0.0,-1.3722915861132934e-41,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.39276123046875,291.39276123046875,295.1913146972656,294.2323608398437,285.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0020307588856667,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.3887634277344,291.3887634277344,295.1913146972656,294.2323608398437,285.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0019655106589198,-0.0,-1.3735527547311854e-41,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.38507080078125,291.38507080078125,295.1913146972656,294.2323608398437,285.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0019020182080566,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.38165283203125,291.38165283203125,295.1913146972656,294.2323608398437,285.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0018409218173474,-0.0,-2.88596187450456e-33,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.3785400390625,291.3785400390625,295.1913146972656,294.2323608398437,285.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0017814809689298,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.37567138671875,291.37567138671875,295.1913146972656,294.2323608398437,285.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0017242754111066,-0.0,-1.401298464324817e-45,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
