time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892960,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.558421681973788e-13,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,2.69414265202661e-13,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.989885442836223e-13,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,2.6941418388749805e-13,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.37310791015625,291.37310791015625,295.1913146972656,294.2323608398437,285.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.8918220668403402e-13,8.002063354957347e-18,-1.8919021622758325e-13,-8.94102120899826e-13,0.0,0.0,0.0,0.0,60.0,0.0016689314506947,-0.0,-6.255265152379027e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.558421681973788e-13,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,2.69414265202661e-13,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.989885442836223e-13,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,2.6941418388749805e-13,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.37078857421875,291.37078857421875,295.1913146972656,294.2323608398437,285.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.8918220668403402e-13,8.002063354957347e-18,-1.8919021622758325e-13,-8.94102120899826e-13,0.0,0.0,0.0,0.0,60.0,0.0016153753967955,-0.0,-6.255263180226764e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.3687438964844,291.3687438964844,295.1913146972656,294.2323608398437,285.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0015632543945685,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.558421681973788e-13,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,2.69414265202661e-13,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.989885442836223e-13,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,2.6941418388749805e-13,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.366943359375,291.366943359375,295.1913146972656,294.2323608398437,285.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,1.8918220668403402e-13,8.002063354957347e-18,-1.8919021622758325e-13,-8.94102120899826e-13,0.0,0.0,0.0,0.0,60.0,0.0015131121035665,-0.0,-6.254409238296862e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.558421681973788e-13,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,2.69414265202661e-13,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.989885442836223e-13,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,2.6941418388749805e-13,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.36541748046875,291.36541748046875,295.1913146972656,294.2323608398437,285.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,1.8918220668403402e-13,8.002063354957347e-18,-1.8919021622758325e-13,-8.94102120899826e-13,0.0,0.0,0.0,0.0,60.0,0.001464297180064,-0.0,-6.255265152379027e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.3641052246094,291.3641052246094,295.1913146972656,294.2323608398437,285.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0014173559611663,-0.0,-2.529720677393198e-38,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.3630676269531,291.3630676269531,295.1913146972656,294.2323608398437,285.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0013716396642848,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.3622436523437,291.3622436523437,295.1913146972656,294.2323608398437,285.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0013276948593556,-0.0,-2.943771768323039e-33,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.3616638183594,291.3616638183594,295.1913146972656,294.2323608398437,285.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0012848785845562,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.3612976074219,291.3612976074219,295.1913146972656,294.2323608398437,285.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0012437324039638,-0.0,-1.401298464324817e-45,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.36114501953125,291.36114501953125,295.1913146972656,294.2323608398437,285.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0012039061402902,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.3612365722656,291.3612365722656,295.1913146972656,294.2323608398437,285.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0011653574183583,-0.0,-2.9482009943027386e-33,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.36151123046875,291.36151123046875,295.1913146972656,294.2323608398437,285.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0011287130182608,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.36199951171875,291.36199951171875,295.1913146972656,294.2323608398437,285.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0010914442827925,-0.0,-3.235106578624717e-38,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.3627014160156,291.3627014160156,295.1913146972656,294.2323608398437,285.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0010573470499366,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.36358642578125,291.36358642578125,295.1913146972656,294.2323608398437,285.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0010221541160717,-0.0,-2.9562628651684637e-33,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.3646545410156,291.3646545410156,295.1913146972656,294.2323608398437,285.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0009906367631629,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.36590576171875,291.36590576171875,295.1913146972656,294.2323608398437,285.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0009573409333825,-0.0,-2.91132389980752e-33,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-2.558421681973788e-13,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,-2.69414265202661e-13,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-1.989885442836223e-13,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,-2.6941418388749805e-13,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,-1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.3673400878906,291.3673400878906,295.1913146972656,294.2323608398437,285.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,7.78678133799872e-14,6.7652372604690724e-18,-7.787458286730164e-14,2.468851078435419e-12,0.0,0.0,0.0,0.0,60.0,0.0009281227830797,-0.0,-6.255265152379027e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.3689270019531,291.3689270019531,295.1913146972656,294.2323608398437,285.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383649894122903e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0008966892492026,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.3706970214844,291.3706970214844,295.1913146972656,294.2323608398437,285.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383649894122903e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0008683234918862,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.3726501464844,291.3726501464844,295.1913146972656,294.2323608398437,285.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383649894122903e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0008408846333622,-0.0,-2.9145271219135107e-33,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.3747253417969,291.3747253417969,295.1913146972656,294.2323608398437,285.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383649894122903e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0008162490557879,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.3769836425781,291.3769836425781,295.1913146972656,294.2323608398437,285.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383649894122903e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0007873662980273,-0.0,-9.55130778607499e-39,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.558421681973788e-13,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,2.69414265202661e-13,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.989885442836223e-13,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,2.6941418388749805e-13,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.3793640136719,291.3793640136719,295.1913146972656,294.2323608398437,285.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,2.8446882436444776e-12,5.342330683332397e-18,-2.84469366465534e-12,3.442878577716857e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0007634434732608,-0.0,-6.255265152379027e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.38189697265625,291.38189697265625,295.1913146972656,294.2323608398437,285.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0007358512375503,-0.0,-4.905662300792005e-38,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.38458251953125,291.38458251953125,295.1913146972656,294.2323608398437,285.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0007141457754187,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.38739013671875,291.38739013671875,295.1913146972656,294.2323608398437,285.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0006918201688677,-0.0,-2.9329794444855442e-33,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.3902893066406,291.3902893066406,295.1913146972656,294.2323608398437,285.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0006718798540532,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.3933410644531,291.3933410644531,295.1913146972656,294.2323608398437,285.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.000647596665658,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.3965148925781,291.3965148925781,295.1913146972656,294.2323608398437,285.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383649894122903e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0006275512278079,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.558421681973788e-13,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,2.69414265202661e-13,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.989885442836223e-13,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,2.6941418388749805e-13,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.3997802734375,291.3997802734375,295.1913146972656,294.2323608398437,285.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,1.8918220668403402e-13,8.002063354957347e-18,-1.8919021622758325e-13,-8.94102120899826e-13,0.0,0.0,0.0,0.0,60.0,0.0006077912985347,-0.0,-6.254408745258796e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.558421681973788e-13,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,2.69414265202661e-13,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.989885442836223e-13,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,2.6941418388749805e-13,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.4031677246094,291.4031677246094,295.1913146972656,294.2323608398437,285.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,1.8918220668403402e-13,8.002063354957347e-18,-1.8919021622758325e-13,-8.94102120899826e-13,0.0,0.0,0.0,0.0,60.0,0.0005904553690925,-0.0,-6.255265152379027e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.4066467285156,291.4066467285156,295.1913146972656,294.2323608398437,285.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0005660135648213,-0.0,-2.917160229259353e-33,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.41021728515625,291.41021728515625,295.1913146972656,294.2323608398437,285.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0005478081293404,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.41387939453125,291.41387939453125,295.1913146972656,294.2323608398437,285.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383649894122903e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0005353855085559,-0.0,-4.819497018740058e-38,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.4176330566406,291.4176330566406,295.1913146972656,294.2323608398437,285.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383649894122903e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0005221391911618,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.42144775390625,291.42144775390625,295.1913146972656,294.2323608398437,285.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383649894122903e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0004994051996618,-0.0,-2.112570099366193e-38,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.42535400390625,291.42535400390625,295.1913146972656,294.2323608398437,285.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383649894122903e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0004811753460671,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.4293212890625,291.4293212890625,295.1913146972656,294.2323608398437,285.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383649894122903e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0004695238021668,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.558421681973788e-13,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,2.69414265202661e-13,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.989885442836223e-13,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,2.6941418388749805e-13,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.433349609375,291.433349609375,295.1913146972656,294.2323608398437,285.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,1.8918220668403402e-13,8.002063354957347e-18,-1.8919021622758325e-13,-8.94102120899826e-13,0.0,0.0,0.0,0.0,60.0,0.0004541960079222,-0.0,-6.255265152379027e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
