time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897880,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,5.116843363947576e-13,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,5.38828530405322e-13,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,3.979770885672446e-13,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,5.388283677749961e-13,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,2.5559662893137602e-12,284.78631591796875,294.1499938964844,291.83624267578125,291.6216735839844,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,2.9003455453285865e-12,5.960744144166841e-18,-2.900351400020318e-12,1.7614018967340717e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.00012272776803,-0.0,-2.5021060609516107e-24,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.84832763671875,291.6273193359375,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0001131845201598,-0.0,-2.9322835150956586e-33,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-2.558421681973788e-13,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,-2.69414265202661e-13,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-1.989885442836223e-13,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,-2.6941418388749805e-13,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,-1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.8603210449219,291.6329345703125,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,7.78678133799872e-14,6.765237674059377e-18,-7.787458286730164e-14,2.468851078435419e-12,0.0,0.0,0.0,0.0,60.0,0.0001042841322487,-0.0,-6.255265152379027e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-2.558421681973788e-13,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,-2.69414265202661e-13,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-1.989885442836223e-13,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,-2.6941418388749805e-13,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,-1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.8721618652344,291.63848876953125,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,7.78678133799872e-14,6.765237674059377e-18,-7.787458286730164e-14,2.468851078435419e-12,0.0,0.0,0.0,0.0,60.0,0.000105348713987,-0.0,-6.253550859024368e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.88385009765625,291.6439819335937,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0001060287613654,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.8953857421875,291.6493835449219,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0001047426339937,-0.0,-2.954781191273451e-33,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-2.558421681973788e-13,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,-2.69414265202661e-13,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-1.989885442836223e-13,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,-2.6941418388749805e-13,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,-1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.90673828125,291.6547241210937,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,7.78678133799872e-14,6.765237674059377e-18,-7.787458286730164e-14,2.468851078435419e-12,0.0,0.0,0.0,0.0,60.0,0.0001029533304972,-0.0,-6.255265152379027e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.9178771972656,291.6600036621094,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,9.313065675087272e-05,-0.0,-1.401298464324817e-45,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.9288024902344,291.6651611328125,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,9.461522859055548e-05,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.93951416015625,291.6701965332031,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,2.7890311588008032e-12,4.723917636088259e-18,-2.789035929290362e-12,5.1243553671198586e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.831145871430635e-05,-0.0,-6.222484856207548e-34,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.949951171875,291.6751708984375,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,2.7890311588008032e-12,4.723917636088259e-18,-2.789035929290362e-12,5.1243553671198586e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.741800022311509e-05,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.96014404296875,291.67999267578125,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,2.7890311588008032e-12,4.723918049678565e-18,-2.789035929290362e-12,5.1243553671198586e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001194582582684,-0.0,-2.451180701064721e-39,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.97003173828125,291.6847229003906,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383650721303515e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.000132077577291,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.9796447753906,291.6893005371094,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.521981104855464e-12,1.0043383806518773e-17,2.5219711301954773e-12,-3.549606138533723e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.8137113228440285e-05,-0.0,-3.53019032768408e-38,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.9889221191406,291.6937255859375,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.521981104855464e-12,1.0043383806518773e-17,2.5219711301954773e-12,-3.549606138533723e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.165848026284948e-05,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.558421681973788e-13,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,2.69414265202661e-13,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.989885442836223e-13,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,2.6941418388749805e-13,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.9978942871094,291.6980285644531,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.8918220668403402e-13,8.00206418213796e-18,-1.8919021622758325e-13,-8.94102120899826e-13,0.0,0.0,0.0,0.0,60.0,2.7202797355130315e-05,-0.0,-6.2544102243729925e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,5.116843363947576e-13,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,5.38828530405322e-13,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,3.979770885672446e-13,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,5.388283677749961e-13,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,2.5559662893137602e-12,284.78631591796875,294.1499938964844,292.0065002441406,291.7021789550781,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,2.9003455453285865e-12,5.960744144166841e-18,-2.900351400020318e-12,1.7614018967340717e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.575934821739793e-05,-0.0,-2.5021060609516107e-24,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,292.0147705078125,291.7061462402344,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383651548484128e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0001858062169048,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.558421681973788e-13,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,2.69414265202661e-13,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.989885442836223e-13,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,2.6941418388749805e-13,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,1.2779831446568801e-12,284.78631591796875,294.1499938964844,292.02264404296875,291.7099609375,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.8918220668403402e-13,8.00206418213796e-18,-1.8919021622758325e-13,-8.94102120899826e-13,0.0,0.0,0.0,0.0,60.0,0.0004988528671674,-0.0,-6.255265152379027e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,292.0301208496094,291.7135925292969,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.383651548484128e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0008497754461131,-0.0,-6.125848543796697e-38,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-2.558421681973788e-13,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,-2.69414265202661e-13,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-1.989885442836223e-13,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,-2.6941418388749805e-13,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,-1.2779831446568801e-12,284.78631591796875,294.1499938964844,292.03717041015625,291.7170715332031,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,7.78678133799872e-14,6.765238914830298e-18,-7.787458286730164e-14,2.468851078435419e-12,0.0,0.0,0.0,0.0,60.0,0.0008277498418465,-0.0,-6.255265152379027e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,292.0437927246094,291.7203369140625,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,0.0003012540983036,-0.0,-2.9345784841446465e-33,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,292.04998779296875,291.723388671875,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,4.998677013645647e-06,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,292.05377197265625,291.7246398925781,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,2.7050571588915773e-05,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,292.05322265625,291.7225036621094,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,1.4345680938276928e-05,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,292.048583984375,291.7171630859375,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,4.326534963183804e-06,-0.0,-1.401298464324817e-45,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,292.0399475097656,291.7087097167969,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,1.42027215588314e-06,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,292.0275573730469,291.6972961425781,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,6.889245582897274e-07,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,292.0115051269531,291.6830444335937,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,2.998304466927948e-07,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.99200439453125,291.66607666015625,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,1.4708018625242405e-07,-0.0,-1.975932176602932e-37,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.9691772460937,291.6465759277344,295.1913146972656,294.2323608398437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,7.587415495891038e-08,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-2.558421681973788e-13,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,-2.69414265202661e-13,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-1.989885442836223e-13,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,-2.6941418388749805e-13,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,-1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.9432373046875,291.6246032714844,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,7.78678133799872e-14,6.765238914830298e-18,-7.787458286730164e-14,2.468851078435419e-12,0.0,0.0,0.0,0.0,60.0,5.248797307899623e-08,-0.0,-6.2544225503246375e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.9143371582031,291.6003112792969,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,4.417642784915189e-08,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-2.558421681973788e-13,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,-2.69414265202661e-13,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-1.989885442836223e-13,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,-2.6941418388749805e-13,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,-1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.88262939453125,291.5738220214844,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,7.78678133799872e-14,6.765238914830298e-18,-7.787458286730164e-14,2.468851078435419e-12,0.0,0.0,0.0,0.0,60.0,3.798261971610373e-08,-0.0,-6.254436355390479e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.8482971191406,291.5452880859375,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,3.2995693288739865e-08,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.8114929199219,291.51483154296875,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,3.131061276917535e-08,-0.0,-7.97037670345256e-37,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.7723693847656,291.48260498046875,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,3.1879896056352663e-08,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.558421681973788e-13,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,2.69414265202661e-13,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.989885442836223e-13,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,2.6941418388749805e-13,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.7311096191406,291.4486694335937,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.8918220668403402e-13,8.002065009318572e-18,-1.8919021622758325e-13,-8.94102120899826e-13,0.0,0.0,0.0,0.0,60.0,3.0194815536788155e-08,-0.0,-6.255265152379027e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.6878967285156,291.4132080078125,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,2.83047949523052e-08,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.6428527832031,291.3763427734375,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,2.6824656274015985e-08,-0.0,-1.401298464324817e-45,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.59619140625,291.3382263183594,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,2.7280083969571933e-08,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
