time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900340,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-2.558421681973788e-13,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,-2.69414265202661e-13,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-1.989885442836223e-13,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,-2.6941418388749805e-13,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,-1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.54803466796875,291.2989196777344,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,2.7333738571166943e-12,4.105506243205346e-18,-2.7333779770849498e-12,6.8058319396824266e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.026313066811781e-08,-0.0,-6.2544225503246375e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.4985656738281,291.25860595703125,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,3.074132948199804e-08,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.558421681973788e-13,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,2.69414265202661e-13,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.989885442836223e-13,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,2.6941418388749805e-13,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.4479675292969,291.2174377441406,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.8918220668403402e-13,8.002065009318572e-18,-1.8919021622758325e-13,-8.94102120899826e-13,0.0,0.0,0.0,0.0,60.0,2.6665256669389243e-08,-0.0,-6.256114656966337e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.558421681973788e-13,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,2.69414265202661e-13,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.989885442836223e-13,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,2.6941418388749805e-13,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.3963928222656,291.17547607421875,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.8918220668403402e-13,8.002065009318572e-18,-1.8919021622758325e-13,-8.94102120899826e-13,0.0,0.0,0.0,0.0,60.0,2.2976298197363576e-08,-0.0,-6.255265152379027e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.3440246582031,291.1329040527344,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,2.1951587214630308e-08,-0.0,-1.3533740568449083e-41,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.2909851074219,291.08984375,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,2.106350294184267e-08,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.2374572753906,291.0464172363281,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,2.7890311588008032e-12,4.723919290449484e-18,-2.789035929290362e-12,5.1243553671198586e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.5526690095034613e-08,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-2.558421681973788e-13,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,-2.69414265202661e-13,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-1.989885442836223e-13,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,-2.6941418388749805e-13,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,-1.2779831446568801e-12,284.78631591796875,294.1499938964844,291.1836242675781,291.00274658203125,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.577638406539573e-12,9.424972000045552e-18,2.577628865560455e-12,-1.868129565971155e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3363410761589882e-08,-0.0,-6.255265152379027e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.1296691894531,290.9590148925781,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,2.0813018863918842e-08,-0.0,-2.885562757438257e-33,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.07568359375,290.915283203125,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,1.8991309858051864e-08,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,291.0219116210937,290.87176513671875,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,2.7890311588008032e-12,4.723919290449484e-18,-2.789035929290362e-12,5.1243553671198586e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7465628943114098e-08,-0.0,-1.9759332976417035e-37,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,290.9684753417969,290.8285217285156,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,1.6509233091710485e-08,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.558421681973788e-13,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,2.69414265202661e-13,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.989885442836223e-13,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,2.6941418388749805e-13,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,1.2779831446568801e-12,284.78631591796875,294.1499938964844,290.9155578613281,290.7857360839844,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.8918220668403402e-13,8.002065009318572e-18,-1.8919021622758325e-13,-8.94102120899826e-13,0.0,0.0,0.0,0.0,60.0,1.6235976119105544e-08,-0.0,-6.25525775680804e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,290.86334228515625,290.7434997558594,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,1.8239855847923536e-08,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-2.558421681973788e-13,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,-2.69414265202661e-13,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-1.989885442836223e-13,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,-2.6941418388749805e-13,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,-1.2779831446568801e-12,284.78631591796875,294.1499938964844,290.8119506835937,290.7019958496094,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,7.78678133799872e-14,6.765238914830298e-18,-7.787458286730164e-14,2.468851078435419e-12,0.0,0.0,0.0,0.0,60.0,1.6759717169634314e-08,-0.0,-6.25440825222073e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,290.7615661621094,290.6613464355469,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,1.527958026770193e-08,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,290.7123718261719,290.62164306640625,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,1.395884119403945e-08,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.558421681973788e-13,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,2.69414265202661e-13,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.989885442836223e-13,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,2.6941418388749805e-13,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,1.2779831446568801e-12,284.78631591796875,294.1499938964844,290.6645202636719,290.5830993652344,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.8918220668403402e-13,8.002065009318572e-18,-1.8919021622758325e-13,-8.94102120899826e-13,0.0,0.0,0.0,0.0,60.0,1.3480642380159225e-08,-0.0,-6.255265152379027e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-2.558421681973788e-13,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,-2.69414265202661e-13,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-1.989885442836223e-13,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,-2.6941418388749805e-13,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,-1.2779831446568801e-12,284.78631591796875,294.1499938964844,290.6181640625,290.5457763671875,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,7.78678133799872e-14,6.765238914830298e-18,-7.787458286730164e-14,2.468851078435419e-12,0.0,0.0,0.0,0.0,60.0,1.3093528927754504e-08,-0.0,-6.2544225503246375e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,290.573486328125,290.5098571777344,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,1.3230157414056976e-08,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-2.558421681973788e-13,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,-2.69414265202661e-13,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-1.989885442836223e-13,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,-2.6941418388749805e-13,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,-1.2779831446568801e-12,284.78631591796875,294.1499938964844,290.5306701660156,290.4754638671875,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,7.78678133799872e-14,6.765238914830298e-18,-7.787458286730164e-14,2.468851078435419e-12,0.0,0.0,0.0,0.0,60.0,1.2068817945021236e-08,-0.0,-6.2544225503246375e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,290.4898376464844,290.4427490234375,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,1.222821754964798e-08,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,290.4512023925781,290.4118347167969,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,1.1317363934892912e-08,-0.0,-1.401298464324817e-45,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,290.4148864746094,290.3828430175781,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,1.2159904194675164e-08,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,290.3810729980469,290.35595703125,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,1.1021335843963698e-08,-0.0,-1.9759324008106863e-37,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,290.34991455078125,290.3312683105469,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,9.951082624581886e-09,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,290.3216247558594,290.3089294433594,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,9.313484206074918e-09,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,290.2963256835937,290.2890930175781,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,8.926371641848618e-09,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,290.274169921875,290.2719116210937,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,8.470943946292664e-09,-0.0,-7.904275773332199e-37,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,290.25537109375,290.25537109375,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,8.1521456252176e-09,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-2.558421681973788e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,-2.69414265202661e-13,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,-1.989885442836223e-13,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,-2.6941418388749805e-13,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,-1.2779831446568801e-12,284.78631591796875,294.1499938964844,290.24005126953125,290.24005126953125,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.577638406539573e-12,9.424972000045552e-18,2.577628865560455e-12,-1.868129565971155e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0360966307132458e-08,-0.0,-6.256114656966337e-25,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,290.2284240722656,290.2284240722656,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,1.5712235068576774e-08,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,290.2206115722656,290.2206115722656,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,1.1727247617443481e-08,-0.0,-1.9764785709001416e-37,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,290.216796875,290.216796875,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,1.1203506566914712e-08,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,290.2171325683594,290.2171325683594,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,8.858057398697383e-09,-0.0,-1.7883291183752788e-36,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,290.2218017578125,290.2218017578125,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,6.353208181764103e-09,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,290.2309875488281,290.2309875488281,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,5.897780930297358e-09,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,290.24481201171875,290.24481201171875,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,5.7839244504975795e-09,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,290.2634582519531,290.2634582519531,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,5.5334394843953305e-09,-0.0,-1.975932849226195e-37,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,290.2870788574219,290.2870788574219,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,6.216580139550841e-09,-0.0,-0.0,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0,284.78631591796875,294.1499938964844,290.3158874511719,290.3158874511719,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3352501342014244e-13,7.38365237566474e-18,-1.3353239954744245e-13,7.87374505872851e-13,0.0,0.0,0.0,0.0,60.0,8.721428912394913e-09,-0.0,-1.975932849226195e-37,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
