time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902800,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,8.186949382316122e-12,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,8.621256486485152e-12,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,6.367633417075913e-12,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,8.621253884399938e-12,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,4.089546062902016e-11,284.78631591796875,294.1499938964844,290.3500061035156,290.3500061035156,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-9.368366499229451e-11,1.2292324772033658e-16,9.368354009220424e-11,-2.0915118248421286e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,3.331449249799334e-08,-0.0,-6.405391516036123e-22,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.090655121771533e-09,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,1.1485130624322435e-09,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,8.482881619364942e-10,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,1.1485126183430339e-09,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,5.448042017519583e-09,284.78631591796875,294.1499938964844,290.3876647949219,290.38232421875,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2907951152385522e-08,1.583489639596109e-14,1.2907935165173969e-08,-2.8701952814458312e-08,0.0,0.0,0.0,-7.257040124386549e-08,60.0,1.4877050489303656e-05,-0.0,-1.1367799228889677e-17,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,9.508373643996038e-09,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,1.0012780826684777e-08,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,7.395409173938105e-09,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,1.0012778162149516e-08,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,4.7496239830024933e-08,284.78631591796875,294.1499938964844,290.4269714355469,290.416015625,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1256558707373189e-07,1.3801637512977224e-13,1.125654520706121e-07,-2.502616780475364e-07,0.0,0.0,0.0,-6.327900337055326e-07,60.0,8.899077511159703e-05,-0.0,-8.64000499495462e-16,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,4.1388609872683446e-08,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,4.3584222453318944e-08,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,3.2191170618034455e-08,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,4.358420824246424e-08,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,2.067444313524902e-07,284.78631591796875,294.1499938964844,290.46783447265625,290.4509582519531,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.899222858512076e-07,6.006811259333389e-13,4.89921717417019e-07,-1.0892591717492903e-06,0.0,0.0,0.0,-2.754124579951167e-06,60.0,0.0008081377018243,-0.0,-1.6370546479277555e-14,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80035400390625,0.0,0.0,1.241668599050172e-07,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,1.307537473849152e-07,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,9.657431121468109e-08,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,1.3075370475235104e-07,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,6.202384383868775e-07,284.7862854003906,294.1499938964844,290.51025390625,290.48712158203125,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4699528492201352e-06,1.802217229618375e-12,1.4699510302307317e-06,-3.268089358243742e-06,0.0,0.0,0.0,-8.263392373919487e-06,60.0,0.0046103005297482,-0.0,-1.4733734252179306e-13,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80035400390625,0.0,0.0,2.942131231975509e-07,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,3.0982073440100066e-07,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,2.28832647053423e-07,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,3.098206491358724e-07,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,1.4696537391500897e-06,284.78631591796875,294.1499938964844,290.5541381835937,290.52447509765625,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.4830607091862475e-06,4.270350566215608e-12,3.483056389086414e-06,-7.743749847577419e-06,0.0,0.0,0.0,-1.958014036063105e-05,60.0,0.01138829998672,-0.0,-8.272285851110288e-13,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80035400390625,0.0,0.0,5.797728590550832e-07,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,6.105290708546818e-07,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80035400390625,0.0,0.0,4.509348912051793e-07,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,6.105289003244252e-07,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,2.896082150982693e-06,284.7862854003906,294.1499938964844,290.5994567871094,290.5629272460937,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-6.863775070087286e-06,8.415158327113037e-12,6.86376688463497e-06,-1.525989682704676e-05,0.0,0.0,0.0,-3.85849125450477e-05,60.0,0.0246153827756643,-0.0,-3.2123086742691376e-12,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,1.0382049140389429e-06,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002624511719,0.0,0.0,1.0932803888863418e-06,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,8.074935067270417e-07,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80010986328125,0.0,0.0,1.0932800478258289e-06,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996826171875,0.0,0.0,5.186042471905239e-06,284.7862243652344,294.1499938964844,290.6461486816406,290.6024780273437,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.22910896607209e-05,1.5069220177243988e-11,1.2291075108805671e-05,-2.7326150302542374e-05,0.0,0.0,0.0,-6.909474905114621e-05,60.0,0.0477144680917263,-0.0,-1.0300722080858192e-11,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,1.7012355328915874e-06,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002319335937,0.0,0.0,1.791483896340651e-06,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,1.323184392276744e-06,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000793457031,0.0,0.0,1.7914833279064624e-06,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996520996094,0.0,0.0,8.498013812641148e-06,284.7861633300781,294.1499938964844,290.69415283203125,290.64306640625,295.1913146972656,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.014062738453504e-05,2.4692954278537904e-11,2.0140601918683387e-05,-4.477758557186462e-05,0.0,0.0,0.0,-0.0001132211473304,60.0,0.0823989510536193,-0.0,-2.765861151221572e-11,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,2.6463621907169e-06,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002319335937,0.0,0.0,2.786748382277437e-06,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,2.0582838260452263e-06,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000793457031,0.0,0.0,2.786747472782736e-06,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996520996094,0.0,0.0,1.3219111679063644e-05,284.78619384765625,294.1499938964844,290.7434387207031,290.68463134765625,295.19122314453125,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.132996062049642e-05,3.841134355031528e-11,3.1329920602729544e-05,-6.965415377635509e-05,0.0,0.0,0.0,-0.0001761223102221,60.0,0.1387995779514312,-0.0,-6.692680437625498e-11,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,3.910723080480238e-06,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002624511719,0.0,0.0,4.1181820051861e-06,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,3.0416763365792576e-06,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80010986328125,0.0,0.0,4.118180640944047e-06,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996826171875,0.0,0.0,1.953484752448276e-05,284.7862548828125,294.1499938964844,290.7939453125,290.72711181640625,295.1910400390625,294.2323608398437,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.629868999472819e-05,5.676333014736912e-11,4.6298635425046086e-05,-0.0001029332270263,0.0,0.0,0.0,-0.0002602694439701,60.0,0.215312123298645,-0.0,-1.4615564314368612e-10,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005065917969,0.0,0.0,5.577087904384825e-06,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004455566406,0.0,0.0,5.872945166629506e-06,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.800537109375,0.0,0.0,4.337739028414944e-06,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,5.872943347640103e-06,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79986572265625,0.0,0.0,2.785867582133505e-05,284.78662109375,294.1499938964844,290.8456420898437,290.7704772949219,295.1905822753906,294.2323303222656,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-6.602679786738008e-05,8.095048242839907e-11,6.602671783184633e-05,-0.000146793492604,0.0,0.0,0.0,-0.0003711715980898,60.0,0.3276556134223938,-0.0,-2.972462831429823e-10,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008117675781,0.0,0.0,7.668907528568525e-06,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007507324219,0.0,0.0,8.075732694123872e-06,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008117675781,0.0,0.0,5.964711363048991e-06,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005676269531,0.0,0.0,8.075730875134468e-06,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,3.830773493973538e-05,284.78717041015625,294.1499938964844,290.8984375,290.8146667480469,295.18975830078125,294.2322692871094,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-9.079189476324244e-05,1.1131302130040766e-10,9.079177834792064e-05,-0.0002018521772697,0.0,0.0,0.0,-0.0005103892763145,60.0,0.4680851399898529,-0.0,-5.620415799434393e-10,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,1.0262067917210516e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80133056640625,0.0,0.0,1.0806457794387825e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014221191406,0.0,0.0,7.981616363395005e-06,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,1.0806454156409018e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.0,0.0,5.1261096814414486e-05,284.7882080078125,294.1499938964844,290.95233154296875,290.8596496582031,295.188232421875,294.2320251464844,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001214924195664,1.4895260025404866e-10,0.0001214922667713,-0.0002701066841837,0.0,0.0,0.0,-0.0006829731864854,60.0,0.6545053124427795,-0.0,-1.0064015176780572e-09,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80224609375,0.0,0.0,1.33328185256687e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021850585937,0.0,0.0,1.4040107998880558e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022766113281,0.0,0.0,1.0369980373070575e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.0,0.0,1.4040103451407047e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,6.660011422354728e-05,284.78973388671875,294.1499938964844,291.0072326660156,290.90533447265625,295.18585205078125,294.23150634765625,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000157847200171,1.9352437707897963e-10,0.0001578469964442,-0.0003509319503791,0.0,0.0,0.0,-0.0008873427286744,60.0,0.8792138695716858,-0.0,-1.698812535089189e-09,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036499023437,0.0,0.0,1.6882158888620324e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,1.777773468347732e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037109375,0.0,0.0,1.3130579645803664e-05,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.0,0.0,1.777772922650911e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,8.432977483607829e-05,284.7920227050781,294.1499938964844,291.0630798339844,290.95172119140625,295.1820373535156,294.2302551269531,285.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001998681545956,2.4504295814686827e-10,0.000199867907213,-0.0004443543730303,0.0,0.0,0.0,-0.0011235650163143,60.0,1.1574722528457642,-0.0,-2.723688385941614e-09,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056335449219,0.0,0.0,2.08082656172337e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,2.1912119336775504e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056945800781,0.0,0.0,1.61842235684162e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053283691406,0.0,0.0,2.191211206081789e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.804931640625,0.0,0.0,0.0001039414783008,284.7949523925781,294.1499938964844,291.119873046875,290.9987487792969,295.1766357421875,294.2279357910156,285.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002463497221469,3.020304284451213e-10,0.0002463494311086,-0.0005476937512867,0.0,0.0,0.0,-0.0013848628150299,60.0,1.4800865650177002,-0.0,-4.137835851736327e-09,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.0,0.0,2.500855589460116e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081359863281,0.0,0.0,2.6335228540119715e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.808349609375,0.0,0.0,1.9451117623248138e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.0,0.0,2.6335219445172697e-05,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075256347656,0.0,0.0,0.0001249227643711,284.7984924316406,294.1499938964844,291.177490234375,291.0463256835937,295.1692199707031,294.223876953125,285.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002960589481517,3.629792022508127e-10,0.0002960585989058,-0.0006582199130207,0.0,0.0,0.0,-0.0016643078997731,60.0,1.845561146736145,-0.0,-5.976937167417873e-09,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114318847656,0.0,0.0,2.9347203962970525e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113098144531,0.0,0.0,3.0904036975698546e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81158447265625,0.0,0.0,2.282562491018325e-05,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110656738281,0.0,0.0,3.0904026061762124e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106994628906,0.0,0.0,0.0001465951936552,284.80230712890625,294.1499938964844,291.2359619140625,291.0944519042969,295.15985107421875,294.2177429199219,285.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003474705445114,4.26000706932328e-10,0.0003474701079539,-0.0007724929018877,0.0,0.0,0.0,-0.0019533140584826,60.0,2.243147850036621,-0.0,-8.230665038411189e-09,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152770996094,0.0,0.0,3.339582690387033e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.0,0.0,3.5167431633453816e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81549072265625,0.0,0.0,2.597455568320584e-05,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,3.5167420719517395e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145446777344,0.0,0.0,0.0001668188779149,284.8062438964844,294.1499938964844,291.2951965332031,291.14306640625,295.1483154296875,294.2088928222656,285.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004015567246824,4.909304629485689e-10,0.0004015562590211,-0.0008891081088222,0.0,0.0,0.0,-0.0022564909886568,60.0,2.6694140434265137,-0.0,-1.0658247617811868e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8195495605469,0.0,0.0,3.845863102469593e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81939697265625,0.0,0.0,4.0498809539712965e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,2.9912294849054888e-05,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.819091796875,0.0,0.0,4.0498798625776544e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187866210937,0.0,0.0,0.0001921085931826,284.8097839355469,294.1499938964844,291.3551330566406,291.1921081542969,295.1348571777344,294.1975402832031,285.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004509459540713,5.53850521001209e-10,0.0004509454010985,-0.0010051367571577,0.0,0.0,0.0,-0.0025356297846883,60.0,3.1134843826293945,-0.0,-1.4134777792662593e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241271972656,0.0,0.0,4.2831990867853165e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,4.510417420533486e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244323730469,0.0,0.0,3.331380139570683e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236083984375,0.0,0.0,4.510415965341963e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233337402344,0.0,0.0,0.0002139544230885,284.81280517578125,294.1499938964844,291.41571044921875,291.24151611328125,295.119384765625,294.1835632324219,285.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005070916377007,6.217059644875175e-10,0.0005070910556241,-0.0011273840209469,0.0,0.0,0.0,-0.0028506380040198,60.0,3.582658290863037,-0.0,-1.753225831180316e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.828857421875,0.0,0.0,6.658193160546944e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8286437988281,0.0,0.0,7.011401612544432e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.0,0.0,5.17859953106381e-05,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282775878906,0.0,0.0,7.011399429757148e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280334472656,0.0,0.0,0.0003325901343487,284.8152160644531,294.1499938964844,291.4769287109375,291.2912902832031,295.1020812988281,294.1676940917969,285.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005682357004843,6.955672149366872e-10,0.0005682350019924,-0.0012604222865775,0.0,0.0,0.0,-0.0032026865519583,60.0,4.0846781730651855,-0.0,-4.2365666530486143e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.0,0.0,3.984587965533137e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311462402344,0.0,0.0,4.195965084363706e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83172607421875,0.0,0.0,3.099126843153499e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,4.195963992970064e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305358886719,0.0,0.0,0.0001990381861105,284.81756591796875,294.1499938964844,291.5386962890625,291.34130859375,295.0813293457031,294.15106201171875,285.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007130776648409,8.200866097318738e-10,0.0007130768499337,-0.0014429434668272,0.0,0.0,0.0,-0.0039744293317198,60.0,4.850345134735107,-0.0,-1.5172879841429676e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340148925781,0.0,0.0,9.002585284179077e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337707519531,0.0,0.0,9.48016095208004e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343811035156,0.0,0.0,7.00201781000942e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333740234375,0.0,0.0,9.480158041696995e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8331604003906,0.0,0.0,0.0004496972833294,284.82037353515625,294.1499938964844,291.6009521484375,291.3916015625,295.0581970214844,294.13287353515625,285.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007638576789759,9.036871806422651e-10,0.0007638568058609,-0.0016119503416121,0.0,0.0,0.0,-0.0042913327924907,60.0,5.644190788269043,-0.0,-7.745253327584578e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8361511230469,0.0,0.0,9.005203901324421e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,9.482918540015815e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365478515625,0.0,0.0,7.004053622949868e-05,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.0,0.0,9.48291490203701e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,0.0004498280468396,284.8224792480469,294.1499938964844,291.6636962890625,291.4420471191406,295.0321350097656,294.1130065917969,285.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008498186361975,1.022107842807429e-09,0.0008498175884597,-0.0018373182974755,0.0,0.0,0.0,-0.0047770366072654,60.0,6.566628932952881,-0.0,-7.749756747443828e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406677246094,0.0,0.0,9.00331069715321e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84039306640625,0.0,0.0,9.48092492762953e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,7.002581696724519e-05,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399658203125,0.0,0.0,9.480922017246483e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397827148437,0.0,0.0,0.0004497334884945,284.8294982910156,294.1499938964844,291.726806640625,291.4926452636719,295.0019836425781,294.0913391113281,285.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900313500314,1.2392997739141263e-09,0.0010900301858782,-0.0021681049838662,0.0,0.0,0.0,-0.0060828244313597,60.0,7.758723258972168,-0.0,-7.746496066829422e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.0,0.0,9.013269300339743e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,9.491411765338852e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423156738281,0.0,0.0,7.010326953604817e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,9.491408854955807e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,0.0004502309602685,284.8315734863281,294.1499938964844,291.7903137207031,291.5433044433594,294.9715881347656,294.0655517578125,285.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670940391719,1.3393127717975515e-09,0.001067092642188,-0.0024539763107895,0.0,0.0,0.0,-0.0060128127224743,60.0,8.63386058807373,-0.0,-7.763640041957842e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,9.02429746929556e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428955078125,0.0,0.0,9.503024921286853e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84356689453125,0.0,0.0,7.018904580036178e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84246826171875,0.0,0.0,9.503022010903804e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84228515625,0.0,0.0,0.0004507818666752,284.8336486816406,294.1499938964844,291.8540954589844,291.5940246582031,294.9416809082031,294.03436279296875,285.78729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683994041755,1.4768216649585495e-09,0.0010683978907763,-0.0028141806833446,0.0,0.0,0.0,-0.0060816374607384,60.0,9.141114234924316,-0.0,-7.782647060139426e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.0,9.037424752023072e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441772460937,0.0,0.0,9.516848513158038e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,7.029114931356162e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84375,0.0,0.0,9.516845602774993e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84356689453125,0.0,0.0,0.0004514375759754,284.8357849121094,294.1499938964844,291.91815185546875,291.64471435546875,294.9127197265625,293.99639892578125,285.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069953199476,1.6405042879696907e-09,0.0010699515696614,-0.0032429455313831,0.0,0.0,0.0,-0.006163562182337,60.0,9.42614459991455,-0.0,-7.805303425811871e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457946777344,0.0,0.0,9.05264387256466e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454895019531,0.0,0.0,9.53287453739904e-05,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84619140625,0.0,0.0,7.040951459202915e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450927734375,0.0,0.0,9.532871627015992e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84490966796875,0.0,0.0,0.0004521977971307,284.8379821777344,294.1499938964844,291.9823913574219,291.69537353515625,294.8845520019531,293.9525146484375,285.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010717546101659,1.8302703796990727e-09,0.0010717527475208,-0.00374003383331,0.0,0.0,0.0,-0.0062585421837866,60.0,9.647664070129396,-0.0,-7.83160984951792e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471374511719,0.0,0.0,9.069903899217024e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84686279296875,0.0,0.0,9.55105060711503e-05,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,7.054375601001084e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,9.551047696731985e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.0,0.0,0.0004530599690042,284.8401794433594,294.1499938964844,292.0467834472656,291.74591064453125,294.8572998046875,293.9010314941406,285.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737978154793,2.0454922200485726e-09,0.0010737957200035,-0.0043037994764745,0.0,0.0,0.0,-0.0063662636093795,60.0,9.827433586120604,-0.0,-7.861499540240403e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,9.08882575458847e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482360839844,0.0,0.0,9.570975817041472e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489074707031,0.0,0.0,7.069092680467293e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478088378906,0.0,0.0,9.570972906658426e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,0.0004540051741059,284.8424377441406,294.1499938964844,292.1112670898437,291.7962646484375,294.830810546875,293.8441772460937,285.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760376462712,2.281439703821775e-09,0.0010760353179648,-0.0049218498170375,0.0,0.0,0.0,-0.0064843581058084,60.0,9.995643615722656,-0.0,-7.89433300951714e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84991455078125,0.0,0.0,9.109367965720594e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.0,0.0,9.5926079666242e-05,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.0,0.0,7.08507068338804e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492431640625,0.0,0.0,9.592605056241156e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490600585937,0.0,0.0,0.0004550313169602,284.8447265625,294.1499938964844,292.1758117675781,291.846435546875,294.80517578125,293.7812194824219,285.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784694459289,2.5375981316244633e-09,0.0010784668847918,-0.0055928360670804,0.0,0.0,0.0,-0.0066125686280429,60.0,10.15519905090332,-0.0,-7.93005554555748e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8513488769531,0.0,0.0,9.131179103860632e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85107421875,0.0,0.0,9.615575982024892e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85174560546875,0.0,0.0,7.102033850969747e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506774902344,0.0,0.0,9.615573071641847e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.0,0.0,0.0004561207897495,284.8470458984375,294.1499938964844,292.2403564453125,291.8963623046875,294.7802429199219,293.7143249511719,285.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810513049364,2.809572130502147e-09,0.0010810485109686,-0.0063052414916455,0.0,0.0,0.0,-0.0067486949265003,60.0,10.311763763427734,-0.0,-7.968072424091589e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,9.15409837034531e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525695800781,0.0,0.0,9.6397110610269e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85321044921875,0.0,0.0,7.119860674720258e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521423339844,0.0,0.0,9.639708150643855e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519897460937,0.0,0.0,0.000457265676232,284.84942626953125,294.1499938964844,292.3048400878906,291.9459533691406,294.7562255859375,293.6437072753906,285.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837644804269,3.095372402839302e-09,0.0010837614536285,-0.0070538534782826,0.0,0.0,0.0,-0.0068917418830096,60.0,10.465911865234377,-0.0,-8.008119323221764e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85430908203125,0.0,0.0,9.177924948744476e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85406494140625,0.0,0.0,9.664802200859413e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547058105469,0.0,0.0,7.138392538763583e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,9.664799290476368e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534851074219,0.0,0.0,0.0004584558773785,284.8518371582031,294.1499938964844,292.3692321777344,291.9952087402344,294.7329406738281,293.57159423828125,285.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865852236747,3.3924925091355362e-09,0.0010865817312151,-0.007832103408873,0.0,0.0,0.0,-0.0070404545404016,60.0,10.618704795837402,-0.0,-8.049859445691254e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,9.204319940181448e-05,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.0,0.0,9.692597086541356e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562316894531,0.0,0.0,7.158921653172001e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85516357421875,0.0,0.0,9.692594176158308e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.0,0.0,0.0004597743682097,284.8542785644531,294.1499938964844,292.4334411621094,292.0440673828125,294.7104797363281,293.4991455078125,285.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897096944972,3.721641217424576e-09,0.0010897059692069,-0.0086942296475172,0.0,0.0,0.0,-0.0072051966562867,60.0,10.77072048187256,-0.0,-8.096224490827808e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
