time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905080,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,9.228406997863205e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,9.71796180238016e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577880859375,0.0,0.0,7.177655788837001e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567199707031,0.0,0.0,9.717958891997114e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565673828125,0.0,0.0,0.0004609775496646,284.85675048828125,294.1499938964844,292.4974670410156,292.09246826171875,294.688720703125,293.4281616210937,285.7929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925616370514,4.022000066328246e-09,0.0010925575625151,-0.0094809308648109,0.0,0.0,0.0,-0.0073555326089262,60.0,10.921716690063477,-0.0,-8.138650997580046e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589782714844,0.0,0.0,9.242939268006012e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.0,0.0,9.73326459643431e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593444824219,0.0,0.0,7.188958988990635e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583068847656,0.0,0.0,9.733262413647026e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.858154296875,0.0,0.0,0.0004617034574039,284.8592529296875,294.1499938964844,292.56121826171875,292.140380859375,294.6677551269531,293.3617248535156,285.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942826047539,4.203212000675194e-09,0.0010942784138023,-0.009955552406609,0.0,0.0,0.0,-0.0074462350457906,60.0,11.067671775817873,-0.0,-8.164300879798247e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.860595703125,0.0,0.0,9.255331679014488e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603210449219,0.0,0.0,9.74631475401111e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609619140625,0.0,0.0,7.198597450042143e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85992431640625,0.0,0.0,9.746312571223824e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597717285156,0.0,0.0,0.0004623225249815,284.8617858886719,294.1499938964844,292.62469482421875,292.187744140625,294.6475830078125,293.302001953125,285.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957493213936,4.357738614402251e-09,0.0010957448976114,-0.0103602772578597,0.0,0.0,0.0,-0.0075235762633383,60.0,11.206409454345703,-0.0,-8.18620549125626e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,9.267614223062992e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619689941406,0.0,0.0,9.759249223861843e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625793457031,0.0,0.0,7.208150782389566e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.0,0.0,9.759246313478798e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86138916015625,0.0,0.0,0.0004629360337276,284.8643493652344,294.1499938964844,292.6877746582031,292.2345275878906,294.628173828125,293.2498474121094,285.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972034651786,4.510888551578773e-09,0.001097198924981,-0.0107613913714885,0.0,0.0,0.0,-0.0076002310961484,60.0,11.340338706970217,-0.0,-8.207943835714104e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.0,0.0,9.27806322579272e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.0,0.0,9.770251926966012e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.0,0.0,7.216277299448848e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632202148437,0.0,0.0,9.770249016582966e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,0.000463457981823,284.8669738769531,294.1499938964844,292.7504577636719,292.2806701660156,294.6095275878906,293.20526123046875,285.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098440377973,4.641171003072486e-09,0.0010984357213601,-0.0111026093363761,0.0,0.0,0.0,-0.0076654399745166,60.0,11.470437049865724,-0.0,-8.226459158322541e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.0,0.0,9.286520798923448e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,9.779158426681532e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659362792969,0.0,0.0,7.222855492727831e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648986816406,0.0,0.0,9.779155516298488e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.0,0.0,0.0004638804821297,284.8695983886719,294.1499938964844,292.8126525878906,292.3261108398437,294.5917053222656,293.1689758300781,285.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099441666156,4.746626647289531e-09,0.0010994368931278,-0.011378800496459,0.0,0.0,0.0,-0.0077182226814329,60.0,11.59631633758545,-0.0,-8.24146155764538e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.0,0.0,9.292973845731468e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86700439453125,0.0,0.0,9.78595344349742e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676452636719,0.0,0.0,7.227874448290095e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666076660156,0.0,0.0,9.785951260710136e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.866455078125,0.0,0.0,0.000464202807052,284.87225341796875,294.1499938964844,292.8743591308594,292.3708190917969,294.5746154785156,293.14019775390625,285.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002055834978,4.827080957170438e-09,0.0011002006940543,-0.0115895122289657,0.0,0.0,0.0,-0.0077584916725754,60.0,11.718095779418944,-0.0,-8.252916927631304e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,9.297572978539392e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,9.79079704848118e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,7.231452036648989e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,9.790794138098136e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,0.0004644325526896,284.8749694824219,294.1499938964844,292.9354858398437,292.41473388671875,294.55828857421875,293.1190795898437,285.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100750057958,4.8844164268757595e-09,0.0011007451685145,-0.0117396730929613,0.0,0.0,0.0,-0.0077871894463896,60.0,11.835489273071287,-0.0,-8.261084616378866e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707580566406,0.0,0.0,9.300597594119608e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704833984375,0.0,0.0,9.79398173512891e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.0,0.0,7.233803626149893e-05,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701171875,0.0,0.0,9.793978824745864e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699645996094,0.0,0.0,0.0004645836306735,284.877685546875,294.1499938964844,292.9960021972656,292.45782470703125,294.5426940917969,293.10516357421875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011079186573,4.922108054472574e-09,0.0011011030292138,-0.0118383867666125,0.0,0.0,0.0,-0.0078060552477836,60.0,11.94856071472168,-0.0,-8.26645703000395e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725280761719,0.0,0.0,9.302420949097724e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722839355469,0.0,0.0,9.795901860343292e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728942871094,0.0,0.0,7.235221710288897e-05,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.0,0.0,9.795898949960248e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,0.0004646747256629,284.88043212890625,294.1499938964844,293.0558776855469,292.50006103515625,294.52783203125,293.0979919433594,285.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013236362487,4.9448258820916635e-09,0.0011013187468051,-0.0118978833779692,0.0,0.0,0.0,-0.0078174257650971,60.0,12.057500839233398,-0.0,-8.269695683793543e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87432861328125,0.0,0.0,9.30345049710013e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87408447265625,0.0,0.0,9.796985978027806e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746643066406,0.0,0.0,7.236022793222219e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,9.79698306764476e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87353515625,0.0,0.0,0.0004647261521313,284.8832092285156,294.1499938964844,293.114990234375,292.5413513183594,294.51373291015625,293.09686279296875,285.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014454066753,4.957642740777146e-09,0.0011014404008165,-0.0119314510375261,0.0,0.0,0.0,-0.0078238416463136,60.0,12.162611961364746,-0.0,-8.271523199709918e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761291503906,0.0,0.0,9.304088598582894e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.0,0.0,9.797658276511356e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764953613281,0.0,0.0,7.236519741127267e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755187988281,0.0,0.0,9.79765536612831e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753662109375,0.0,0.0,0.0004647580499295,284.885986328125,294.1499938964844,293.1733703613281,292.5816650390625,294.50030517578125,293.101318359375,285.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015208438038,4.965584832206105e-09,0.001101515837945,-0.0119522521272301,0.0,0.0,0.0,-0.0078278165310621,60.0,12.26422882080078,-0.0,-8.27265580483072e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87799072265625,0.0,0.0,9.304665582021698e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777160644531,0.0,0.0,9.79826581897214e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783264160156,0.0,0.0,7.236967940116301e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,9.798262908589096e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.877197265625,0.0,0.0,0.0004647868627216,284.8887939453125,294.1499938964844,293.2309265136719,292.6209716796875,294.48760986328125,293.1106262207031,285.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015889467671,4.9727559847667635e-09,0.0011015839409083,-0.0119710322469472,0.0,0.0,0.0,-0.0078314058482646,60.0,12.362747192382812,-0.0,-8.273678986370214e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.0,0.0,9.305443381890656e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796081542969,0.0,0.0,9.799084364203736e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88018798828125,0.0,0.0,7.23757257219404e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87921142578125,0.0,0.0,9.79908145382069e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790588378906,0.0,0.0,0.0004648256872314,284.89166259765625,294.1499938964844,293.28759765625,292.6592102050781,294.4755554199219,293.1244812011719,285.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101680798456,4.982430468203347e-09,0.0011016757925972,-0.0119963688775897,0.0,0.0,0.0,-0.0078362487256526,60.0,12.458430290222168,-0.0,-8.27505886036306e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,9.30658570723608e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814697265625,0.0,0.0,9.800287807593122e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.882080078125,0.0,0.0,7.238461694214493e-05,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.881103515625,0.0,0.0,9.800284897210076e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809509277344,0.0,0.0,0.0004648827889468,284.8945007324219,294.1499938964844,293.34332275390625,292.69635009765625,294.4642028808594,293.1422424316406,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018158402293,4.9966581983085234e-09,0.0011018108343705,-0.0120336320251226,0.0,0.0,0.0,-0.0078433696180582,60.0,12.551586151123049,-0.0,-8.277088170416391e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836364746094,0.0,0.0,9.308179141953588e-05,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833923339844,0.0,0.0,9.801965643418951e-05,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88397216796875,0.0,0.0,7.239700789796188e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830261230469,0.0,0.0,9.801962733035909e-05,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88287353515625,0.0,0.0,0.0004649623879231,284.8973999023437,294.1499938964844,293.3981018066406,292.7322998046875,294.4534912109375,293.1636047363281,285.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020043166354,5.0165080978104015e-09,0.0011019991943612,-0.0120856175199151,0.0,0.0,0.0,-0.0078533049672842,60.0,12.64233684539795,-0.0,-8.279920393761132e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88555908203125,0.0,0.0,9.3102382379584e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,9.804133151192218e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858947753906,0.0,0.0,7.24130222806707e-05,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88494873046875,0.0,0.0,9.804130968404934e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847961425781,0.0,0.0,0.0004650652117561,284.9002990722656,294.1499938964844,293.4518737792969,292.76708984375,294.44342041015625,293.1881408691406,285.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022478574886,5.0421631314634405e-09,0.0011022427352145,-0.0121528077870607,0.0,0.0,0.0,-0.0078661451116204,60.0,12.730786323547363,-0.0,-8.283580399393031e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874816894531,0.0,0.0,9.312732436228544e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872375488281,0.0,0.0,9.806759771890938e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878173828125,0.0,0.0,7.243241998367012e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868713378906,0.0,0.0,9.806757589103654e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88671875,0.0,0.0,0.0004651898343581,284.9032592773437,294.1499938964844,293.5045471191406,292.80059814453125,294.4339599609375,293.215576171875,285.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025428539142,5.073248487974524e-09,0.0011025378480553,-0.0122342174872756,0.0,0.0,0.0,-0.0078817037865519,60.0,12.81691074371338,-0.0,-8.288017028235117e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894348144531,0.0,0.0,9.315612987848e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88922119140625,0.0,0.0,9.809793846216051e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898010253906,0.0,0.0,7.245482265716419e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88885498046875,0.0,0.0,9.809790935833008e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887023925781,0.0,0.0,0.0004653337236959,284.9061889648437,294.1499938964844,293.5560913085937,292.83282470703125,294.42510986328125,293.2455444335937,285.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028837179765,5.109151768323272e-09,0.0011028785957023,-0.0123282466083765,0.0,0.0,0.0,-0.0078996736556291,60.0,12.90065097808838,-0.0,-8.293142172988156e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89141845703125,0.0,0.0,9.318831143900752e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912048339844,0.0,0.0,9.813182259676978e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8917541503906,0.0,0.0,7.247985195135698e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908386230469,0.0,0.0,9.813180076889694e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89068603515625,0.0,0.0,0.0004654944932553,284.9091796875,294.1499938964844,293.6064758300781,292.8637084960937,294.41680908203125,293.2777709960937,285.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032645124942,5.149265458470609e-09,0.00110325939022,-0.0124333025887608,0.0,0.0,0.0,-0.0079197511076927,60.0,12.981904983520508,-0.0,-8.298870568523854e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934326171875,0.0,0.0,9.322359983343632e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8931884765625,0.0,0.0,9.81689809123054e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937683105469,0.0,0.0,7.250729686347768e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8928527832031,0.0,0.0,9.816895908443256e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927001953125,0.0,0.0,0.0004656707460526,284.91217041015625,294.1499938964844,293.6556091308594,292.8931884765625,294.4091186523437,293.3119812011719,285.8264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036820942535,5.193251606527838e-09,0.0011036769719794,-0.012548497878015,0.0,0.0,0.0,-0.007941766642034,60.0,13.060558319091797,-0.0,-8.30515389793618e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954467773437,0.0,0.0,9.326208964921534e-05,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952331542969,0.0,0.0,9.820951527217404e-05,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957824707031,0.0,0.0,7.253723742906004e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948669433594,0.0,0.0,9.820948616834356e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89471435546875,0.0,0.0,0.0004658630059566,284.9151916503906,294.1499938964844,293.7034606933594,292.9212646484375,294.4019470214844,293.34796142578125,285.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041376274079,5.241230560670829e-09,0.0011041323887184,-0.012674150057137,0.0,0.0,0.0,-0.0079657807946205,60.0,13.136519432067873,-0.0,-8.312010635336264e-08,0.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.0,0.050000000745058,9.33043411350809e-05,298.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.0,0.050000000745058,9.825400775298476e-05,298.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.050000000745058,7.25700956536457e-05,298.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.0,0.050000000745058,9.82539786491543e-05,298.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.0,0.050000000745058,0.0004660740669351,284.918212890625,285.4460144042969,293.75,292.9478454589844,294.39532470703125,293.3854064941406,285.8314819335937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0011046376312151,5.293901761405095e-09,0.0011046322761103,-0.012812091037631,0.0,0.0,0.0,-0.0079921437427401,60.0,13.209721565246582,-0.0,-8.31954096724985e-08,1.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.6560644507408142,0.050000000745058,0.0407865121960639,298.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166931152344,0.6560644507408142,0.050000000745058,0.0429501645267009,298.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168151855469,0.6560644507408142,0.050000000745058,0.0317228473722934,298.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.6560644507408142,0.050000000745058,0.0429501608014106,298.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.6560644507408142,0.050000000745058,0.2037370353937149,285.6484069824219,285.3891296386719,293.7958679199219,292.9736328125,296.6550598144531,297.56756591796875,286.11279296875,1.0,0.1102371215820312,0.0775017663836479,0.0775017663836479,1.0,1.0,-0.4827613830566406,0.0003956962027586,0.4823656976222992,-0.1785894930362701,0.0,0.0,0.0,8.730283737182617,60.0,1601.841064453125,0.0,13.64047908782959,1.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8370361328125,0.6504048109054565,0.050000000745058,0.0451745390892028,298.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8370361328125,0.6504048109054565,0.050000000745058,0.0475709624588489,298.7088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8370361328125,0.6504048109054565,0.050000000745058,0.0351357534527778,298.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8370361328125,0.6504048109054565,0.050000000745058,0.0475709624588489,298.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8370361328125,0.6504048109054565,0.050000000745058,0.2256561666727066,287.03466796875,285.3322448730469,293.8417358398437,292.99932861328125,296.9092712402344,298.6358947753906,287.9281921386719,1.0,0.1220547556877136,0.1550035327672958,0.1550035327672958,1.0,1.0,-0.5348172783851624,0.0171263851225376,0.517690896987915,-0.1781276166439056,0.0,0.0,0.0,10.864778518676758,60.0,3223.35888671875,0.0,18.66078186035156,1.0,281.368408203125,283.7000427246094,295.3564758300781,297.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.903276967798731e-21,-3.951638483899365e-21,-3.951638483899365e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6077880859375,0.6121569871902466,0.050000000745058,0.0454761646687984,298.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6077880859375,0.6121569871902466,0.050000000745058,0.0478885918855667,298.6713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6077880859375,0.6121569871902466,0.050000000745058,0.0353703498840332,298.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6077880859375,0.6121569871902466,0.050000000745058,0.0478885918855667,298.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6077880859375,0.6121569871902466,0.050000000745058,0.2271628528833389,288.8092041015625,285.2753295898437,293.8876342773437,293.02496337890625,296.90399169921875,298.6485900878906,289.3788146972656,1.0,0.132644698023796,0.2325052917003631,0.2325052917003631,1.0,1.0,-0.5383888483047485,0.0361507795751094,0.5022380948066711,-0.1601676046848297,1.0,1.0,0.0,14.688583374023438,60.0,7781.1005859375,0.0,22.39735221862793,1.0,281.4087829589844,286.3240051269531,295.428955078125,296.9596252441406,293.1499938964844,293.1499938964844,283.1499938964844,2932.44091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4805034101009369,0.4805180728435516,2.491447048669216e-07,2.937528848648072,2.9375159740448,1.2732365576084703e-05,0.0,0.0,0.0,2259.97314453125,0.0,10.114629745483398,1127.1412353515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2481384277344,0.5809903144836426,0.050000000745058,0.0456262789666652,298.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2481384277344,0.5809903144836426,0.050000000745058,0.0480466708540916,298.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2481384277344,0.5809903144836426,0.050000000745058,0.0354871079325675,298.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2481384277344,0.5809903144836426,0.050000000745058,0.0480466708540916,298.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2481384277344,0.5809903144836426,0.050000000745058,0.2279127240180969,288.0719909667969,285.2183837890625,293.9335632324219,293.0505065917969,296.9009704589844,298.6177062988281,287.07537841796875,1.0,0.1422714740037918,0.3100070655345917,0.3100070655345917,1.0,1.0,-0.5401639938354492,0.0649172887206077,0.4752466976642608,-0.1319538205862045,1.0,1.0,0.0,18.580760955810547,60.0,12698.7294921875,0.0,26.09527015686035,1.0,281.9711303710937,286.8564758300781,296.6632385253906,297.3959350585937,293.1499938964844,293.1499938964844,283.1499938964844,1544.0877685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1216155290603637,1.0,0.0,0.0,0.8273203372955322,0.8273226022720337,5.0160551268163545e-08,4.25751256942749,4.257502555847168,9.857509212451989e-06,0.0,0.0,0.0,5175.3056640625,0.0,17.66642951965332,1894.2724609375,0.0,0.0,0.2150004655122757,1.0,0.0,3.0,1.0,0.0
17906700,298.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.44891357421875,0.5563014149665833,0.050000000745058,0.0457700341939926,298.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.44891357421875,0.5563014149665833,0.050000000745058,0.0481980480253696,298.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.44891357421875,0.5563014149665833,0.050000000745058,0.0355989150702953,298.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44891357421875,0.5563014149665833,0.050000000745058,0.0481980480253696,298.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44891357421875,0.5563014149665833,0.050000000745058,0.2286307960748672,286.259033203125,285.1607666015625,293.9800109863281,293.0762023925781,296.8938903808594,298.57989501953125,285.7278747558594,1.0,0.1510709822177887,0.3888757228851318,0.3888757228851318,0.9977682828903198,1.0,-0.5418636798858643,0.1057019084692001,0.4361617863178253,-0.0917469039559364,1.0,1.0,0.0,22.428096771240234,60.0,12216.5439453125,0.0,29.765031814575195,1.0,282.4305114746094,285.324951171875,297.2885437011719,297.8825378417969,293.1499938964844,293.1499938964844,283.1499938964844,2803.87451171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2768220603466034,1.0,0.0,0.0,1.1153295040130615,1.115331768989563,8.325246625418006e-08,4.265667915344238,4.265657901763916,9.788116585696116e-06,0.0,0.0,0.0,4184.06591796875,0.0,42.483245849609375,1895.4022216796875,0.0,7.488166332244873,0.2827799320220947,1.0,0.0,3.0,1.0,0.0
17906760,298.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5011901855469,0.5377442240715027,0.050000000745058,0.0459047742187976,298.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5011901855469,0.5377442240715027,0.050000000745058,0.0483399368822574,298.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5011901855469,0.5377442240715027,0.050000000745058,0.0357037112116813,298.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5011901855469,0.5377442240715027,0.050000000745058,0.0483399368822574,298.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5011901855469,0.5377442240715027,0.050000000745058,0.2293038517236709,285.41259765625,285.1044311523437,294.02545166015625,293.10125732421875,296.88482666015625,298.5405578613281,285.2118835449219,1.0,0.1588117331266403,0.5100070238113403,0.5100070238113403,0.800000011920929,1.0,-0.5434568524360657,0.1782491654157638,0.365207701921463,-0.0198850203305482,1.0,1.0,0.0,26.04185676574707,60.0,11585.111328125,0.0,33.22467803955078,1.0,282.7608337402344,284.834716796875,297.05426025390625,297.9146728515625,293.1499938964844,293.1499938964844,283.1499938964844,4194.08984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599517345428467,1.0,0.0,0.0,1.3640894889831543,1.3640927076339722,1.241704268295507e-07,4.265916347503662,4.265906810760498,9.785993825062178e-06,0.0,0.0,0.0,3900.97509765625,0.0,77.69557189941406,1895.43603515625,0.0,209.83328247070312,0.3461624681949615,1.0,0.0,3.0,1.0,0.0
17906820,298.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.5234615802764893,0.050000000745058,0.0460330322384834,298.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.5234615802764893,0.050000000745058,0.0484749972820282,298.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.5234615802764893,0.050000000745058,0.0358034670352935,298.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.5234615802764893,0.050000000745058,0.0484749972820282,298.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.5234615802764893,0.050000000745058,0.2299445122480392,285.10919189453125,285.0474548339844,294.0714111328125,293.1264953613281,296.534912109375,298.5019836425781,285.04351806640625,1.0,0.1658302843570709,0.6325052976608276,0.6325052976608276,0.6000000238418579,1.0,-0.5449730753898621,0.2584943473339081,0.2864787578582763,0.0596713237464427,0.9132843613624572,0.9132843613624572,0.0,29.48335266113281,60.0,11458.1201171875,0.0,36.54955673217773,1.0,282.9654541015625,284.6755065917969,296.7546081542969,297.6840515136719,293.1499938964844,293.1499938964844,283.1499938964844,6454.0888671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064775705337524,1.0,0.0,0.0,1.5996724367141724,1.5996769666671753,1.7074836478059296e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,0.0,4086.899169921875,0.0,127.55235290527344,1895.4371337890625,0.0,287.20703125,0.4020532667636871,1.0,0.0,3.0,1.0,0.0
17906880,298.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.5126066207885742,0.050000000745058,0.046151652932167,298.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.5126066207885742,0.050000000745058,0.0485999137163162,298.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.5126066207885742,0.050000000745058,0.0358957313001155,298.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.5126066207885742,0.050000000745058,0.0485999137163162,298.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.5126066207885742,0.050000000745058,0.2305370718240738,285.0002746582031,284.9904479980469,294.11737060546875,293.151611328125,295.5783386230469,298.4645690917969,284.96795654296875,1.0,0.1721003949642181,0.7550035119056702,0.7550035119056702,0.4000000059604645,1.0,-0.5463755130767822,0.3918475210666656,0.1545279622077942,0.1921224296092987,0.8881739377975464,0.8881739377975464,0.0,32.674564361572266,60.0,11856.7470703125,0.0,39.67181015014648,1.0,283.0708923339844,284.6531066894531,296.5052490234375,297.47100830078125,293.1499938964844,293.1499938964844,283.1499938964844,8744.7001953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42738077044487,1.0,0.0,0.0,1.781585931777954,1.7815916538238523,2.117907484944226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4442.3779296875,0.0,178.90374755859375,1895.4371337890625,0.0,326.8473205566406,0.444817304611206,1.0,0.0,3.0,1.0,0.0
17906940,298.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.5041555166244507,0.050000000745058,0.0462612062692642,298.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.5041555166244507,0.050000000745058,0.0487152785062789,298.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.5041555166244507,0.050000000745058,0.035980936139822,298.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.5041555166244507,0.050000000745058,0.0487152785062789,298.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.5041555166244507,0.050000000745058,0.2310843020677566,284.9363708496094,284.95001220703125,294.163330078125,293.1766357421875,294.60137939453125,298.4320678710937,284.9128112792969,1.0,0.177682027220726,0.8775017857551575,0.8775017857551575,0.2000000029802322,1.0,-0.5476709604263306,0.5078679919242859,0.0398029945790767,0.3073344528675079,0.8732953071594238,0.8732953071594238,0.0,35.62213134765625,60.0,12505.3505859375,-0.0,42.57415771484375,1.0,283.1186218261719,284.6739501953125,296.35137939453125,297.3456420898437,293.1499938964844,293.1499938964844,283.1499938964844,10370.1318359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350961446762085,1.0,0.0,0.0,1.9148495197296145,1.914856195449829,2.446598443839321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4815.01123046875,0.0,223.18104553222656,1895.4371337890625,0.0,342.5716247558594,0.480132132768631,1.0,0.0,3.0,1.0,0.0
17907000,298.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.4973710775375366,0.050000000745058,0.0463623329997062,298.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.4973710775375366,0.050000000745058,0.0488217696547508,298.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.4973710775375366,0.050000000745058,0.0360595919191837,298.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.4973710775375366,0.050000000745058,0.0488217696547508,298.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.4973710775375366,0.050000000745058,0.2315894514322281,284.8934326171875,284.95001220703125,294.20928955078125,293.2015380859375,294.2170104980469,298.4042663574219,284.8806457519531,1.0,0.182630643248558,1.0,1.0,0.0,1.0,-0.5488668084144592,0.5488649606704712,1.8039876295006248e-06,0.3479065001010895,0.8322965502738953,0.8322965502738953,0.0,38.33409118652344,60.0,12935.4130859375,-0.0,45.24581527709961,1.0,283.13824462890625,284.6773681640625,296.2817687988281,297.2969665527344,293.1499938964844,293.1499938964844,283.1499938964844,12763.4853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378415644168854,1.0,0.0,0.0,2.008063554763794,2.008071184158325,2.690594840260019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5049.017578125,0.0,262.9812316894531,1895.4371337890625,0.0,348.3269958496094,0.5019124150276184,1.0,0.0,3.0,1.0,0.0
17907060,298.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.4917894303798675,0.050000000745058,0.046454694122076,298.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.4917894303798675,0.050000000745058,0.048919029533863,298.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.4917894303798675,0.050000000745058,0.0361314304172992,298.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.4917894303798675,0.050000000745058,0.048919029533863,298.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.4917894303798675,0.050000000745058,0.232050821185112,284.8769226074219,284.95001220703125,294.2552795410156,293.2262878417969,294.2460327148437,298.3806457519531,284.8765563964844,1.0,0.1870056092739105,1.0,1.0,0.0,1.0,-0.5499587655067444,0.5499584078788757,3.8058792029005417e-07,0.3488070070743561,0.7988276481628418,0.7988276481628418,0.0,40.80562973022461,60.0,13036.4384765625,-0.0,47.68519973754883,1.0,283.1457214355469,284.67779541015625,296.2576599121094,297.2774963378906,293.1499938964844,293.1499938964844,283.1499938964844,14839.9853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382953941822052,1.0,0.0,0.0,2.03339958190918,2.033407688140869,2.7589180717768613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5109.75146484375,0.0,280.365966796875,1895.4371337890625,0.0,349.2867736816406,0.5136832594871521,1.0,0.0,3.0,1.0,0.0
17907120,298.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.4870798289775848,0.050000000745058,0.0465381629765033,298.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.4870798289775848,0.050000000745058,0.0490069277584552,298.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.4870798289775848,0.050000000745058,0.0361963510513305,298.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.4870798289775848,0.050000000745058,0.0490069277584552,298.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.4870798289775848,0.050000000745058,0.232467770576477,284.8786926269531,284.95001220703125,294.3012390136719,293.2509460449219,294.2919006347656,298.3607482910156,284.8807373046875,1.0,0.190865471959114,1.0,1.0,0.0,1.0,-0.5509456396102905,0.5509452819824219,3.81496079171484e-07,0.3496370017528534,0.7757956385612488,0.7757956385612488,0.0,43.03937911987305,48.0,13087.6533203125,-0.0,49.8980827331543,1.0,283.1484680175781,284.6789245605469,296.2550048828125,297.2735290527344,293.1499938964844,293.1499938964844,283.1499938964844,16500.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372133016586303,1.0,0.0,0.0,2.0421063899993896,2.0421149730682373,2.782595913686237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5134.61376953125,0.0,290.4023742675781,1895.4371337890625,0.0,347.0022277832031,0.5186222791671753,1.0,0.0,3.0,1.0,0.0
17907180,298.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.484873503446579,0.050000000745058,0.0465785190463066,298.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.484873503446579,0.050000000745058,0.0490494221448898,298.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.484873503446579,0.050000000745058,0.0362277366220951,298.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.484873503446579,0.050000000745058,0.0490494221448898,298.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.484873503446579,0.050000000745058,0.2326693385839462,284.8849792480469,284.95001220703125,294.3471984863281,293.27545166015625,294.3378601074219,298.3441162109375,284.8891906738281,1.0,0.1923836022615432,1.0,1.0,0.0,1.0,-0.5514228343963623,0.5514224767684937,3.8197785556803865e-07,0.3501282930374145,0.7571303248405457,0.7571303248405457,0.0,44.12018585205078,48.0,13112.5947265625,-0.0,50.97148895263672,1.0,283.1494445800781,284.6892395019531,296.26483154296875,297.280029296875,293.1499938964844,293.1499938964844,283.1499938964844,17765.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435335248708725,1.0,0.0,0.0,2.03116226196289,2.0311710834503174,2.752850889464753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5142.64111328125,0.0,291.7576599121094,1895.4371337890625,0.0,343.0694274902344,0.5185767412185669,1.0,0.0,3.0,1.0,0.0
