time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907240,298.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.4845165908336639,0.050000000745058,0.0465850941836833,298.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.4845165908336639,0.050000000745058,0.0490563474595546,298.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.4845165908336639,0.050000000745058,0.0362328514456748,298.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.4845165908336639,0.050000000745058,0.0490563474595546,298.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.4845165908336639,0.050000000745058,0.2327021956443786,284.8965759277344,284.95001220703125,294.39312744140625,293.2998352050781,294.3838195800781,298.330322265625,284.9031066894531,1.0,0.1925174295902252,1.0,1.0,0.0,1.0,-0.5515006184577942,0.5515002608299255,3.821206178145076e-07,0.3503513932228088,0.7449868321418762,0.7449868321418762,0.0,44.29779052734375,36.0,13130.2880859375,-0.0,51.14796829223633,1.0,283.1498107910156,284.70684814453125,296.2827453613281,297.294921875,293.1499938964844,293.1499938964844,283.1499938964844,18536.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4332465231418609,1.0,0.0,0.0,2.01025128364563,2.010259866714477,2.69646079686936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5150.404296875,0.0,287.5147399902344,1895.4371337890625,0.0,338.7425231933594,0.5156126022338867,1.0,0.0,3.0,1.0,0.0
17907300,298.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.4856462776660919,0.050000000745058,0.0465643145143985,298.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.4856462776660919,0.050000000745058,0.0490344651043415,298.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.4856462776660919,0.050000000745058,0.0362166874110698,298.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.4856462776660919,0.050000000745058,0.0490344651043415,298.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.4856462776660919,0.050000000745058,0.2325983941555023,284.9119567871094,284.95001220703125,294.4390563964844,293.3240661621094,294.42974853515625,298.319091796875,284.9190368652344,1.0,0.1914129704236984,1.0,1.0,0.0,1.0,-0.5512549877166748,0.5512546300888062,3.819894516254864e-07,0.3503589928150177,0.7399605512619019,0.7399605512619019,0.0,43.74382781982422,36.0,13153.09765625,-0.0,50.597259521484375,1.0,283.1499328613281,284.72515869140625,296.3064880371094,297.3173828125,293.1499938964844,293.1499938964844,283.1499938964844,18767.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314238727092743,1.0,0.0,0.0,1.991159200668335,1.9911677837371824,2.645485324137553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5164.9501953125,0.0,281.7770690917969,1895.4371337890625,0.0,335.0065002441406,0.5120962262153625,1.0,0.0,3.0,1.0,0.0
17907360,298.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.4880982339382171,0.050000000745058,0.0465197600424289,298.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.4880982339382171,0.050000000745058,0.0489875487983226,298.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.4880982339382171,0.050000000745058,0.0361820384860038,298.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.4880982339382171,0.050000000745058,0.0489875487983226,298.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.4880982339382171,0.050000000745058,0.2323758453130722,284.927001953125,284.95001220703125,294.4849853515625,293.3481750488281,294.47564697265625,298.31005859375,284.93292236328125,1.0,0.1892146617174148,1.0,1.0,0.0,1.0,-0.5507283210754395,0.550727903842926,3.816205946804985e-07,0.3501798212528229,0.7398668527603149,0.7398668527603149,0.0,42.55420684814453,25.0,13180.4306640625,-0.0,49.41635894775391,1.0,283.14996337890625,284.7391662597656,296.3341979980469,297.3458557128906,293.1499938964844,293.1499938964844,283.1499938964844,18645.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4301863312721252,1.0,0.0,0.0,1.9792983531951904,1.9793068170547483,2.6140622821912984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5184.01123046875,0.0,277.17724609375,1895.4371337890625,0.0,332.49053955078125,0.5094221830368042,1.0,0.0,3.0,1.0,0.0
17907420,298.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.4916174113750458,0.050000000745058,0.0464576557278633,298.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.4916174113750458,0.050000000745058,0.0489221513271331,298.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.4916174113750458,0.050000000745058,0.0361337326467037,298.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.4916174113750458,0.050000000745058,0.0489221513271331,298.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.4916174113750458,0.050000000745058,0.2320656180381775,284.93865966796875,284.95001220703125,294.5308837890625,293.3721008300781,294.52154541015625,298.3030090332031,284.9427795410156,1.0,0.1862004995346069,1.0,1.0,0.0,1.0,-0.5499940514564514,0.5499936938285828,3.810767736922571e-07,0.3498632609844208,0.7420397400856018,0.7420397400856018,0.0,40.89521789550781,25.0,13207.8134765625,-0.0,47.77322006225586,1.0,283.1499938964844,284.7476501464844,296.36383056640625,297.37762451171875,293.1499938964844,293.1499938964844,283.1499938964844,18397.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296349585056305,1.0,0.0,0.0,1.974336624145508,1.974345088005066,2.600972663913126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5203.798828125,0.0,274.4739685058594,1895.4371337890625,0.0,331.3748779296875,0.5079298615455627,1.0,0.0,3.0,1.0,0.0
17907480,298.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.5845143795013428,0.1702684909105301,0.0685928165912628,298.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.4997949600219726,0.050000000745058,0.0487821921706199,298.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5006111860275269,0.1620350927114486,0.0361943617463111,298.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.4997949600219726,0.050000000745058,0.0487821921706199,298.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.4997949600219726,0.050000000745058,0.2314017117023468,284.9463195800781,284.95001220703125,294.5767822265625,293.3959045410156,294.56756591796875,298.2977600097656,284.95281982421875,1.0,0.1827436238527298,1.0,1.0,0.0,1.0,-0.5782438516616821,0.5782434344291687,4.050180848480522e-07,0.3681016862392425,0.7447538375854492,0.7447538375854492,0.0,37.53388977050781,45.0,13544.09765625,-0.0,47.97896957397461,1.0,283.1499938964844,284.75933837890625,296.3933410644531,297.4101867675781,293.1499938964844,293.1499938964844,283.1499938964844,18162.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296737909317016,1.0,0.0,0.0,1.9740687608718872,1.974077105522156,2.600266952867969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5216.04296875,0.0,273.4320068359375,1895.4371337890625,0.0,331.4533386230469,0.5074318051338196,1.0,0.0,3.0,1.0,0.0
17907540,298.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.8009980916976929,0.165245309472084,0.1468792855739593,298.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.5320193767547607,0.050000000745058,0.048390083014965,298.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.7835230827331543,0.161456286907196,0.1071226373314857,298.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.5320193767547607,0.050000000745058,0.048390083014965,298.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.5320193767547607,0.050000000745058,0.2295417189598083,285.1513977050781,284.95001220703125,294.62261962890625,293.4195251464844,294.6158752441406,298.24273681640625,285.2828369140625,1.0,0.1867918074131012,1.0,1.0,0.0,1.0,-0.7738205194473267,0.7738199234008789,5.940043479313317e-07,0.5029561519622803,0.9004393815994263,0.9004393815994263,0.0,29.06756591796875,45.0,17292.3515625,-0.0,64.71023559570312,1.0,283.1499938964844,285.111572265625,296.4549560546875,297.5621643066406,293.1499938964844,293.1499938964844,283.1499938964844,14152.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343341290950775,1.0,0.0,0.0,2.062957525253296,2.0629656314849854,2.839709623003728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5402.4072265625,0.0,288.0267639160156,1895.4371337890625,0.0,340.98944091796875,0.5222773551940918,1.0,0.0,3.0,1.0,0.0
17907600,298.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4821472167969,0.830039918422699,0.160820722579956,0.146841824054718,298.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761962890625,0.7952104210853577,0.1546722650527954,0.1355680525302887,298.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.8247314691543579,0.1581140309572219,0.1118758097290992,298.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41912841796875,0.5560247302055359,0.050000000745058,0.0481987558305263,297.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41912841796875,0.5560247302055359,0.050000000745058,0.2286341488361358,285.4758605957031,284.95001220703125,294.66845703125,293.4429931640625,294.6626892089844,298.14910888671875,285.5407409667969,1.0,0.1933939903974533,1.0,1.0,0.0,1.0,-0.8948228359222412,0.8948220610618591,7.324350690396386e-07,0.5895853042602539,1.0,1.0,0.0,25.2768497467041,33.0,20003.380859375,-0.0,79.3604507446289,1.0,283.1499938964844,285.2556457519531,296.6016540527344,297.86248779296875,293.1499938964844,293.1499938964844,283.1499938964844,11388.4990234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560347199440002,1.0,0.0,0.0,2.245936632156372,2.245945453643799,3.365800580468204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5578.04931640625,0.0,346.8702392578125,1895.4371337890625,0.0,388.8052673339844,0.5588944554328918,1.0,0.0,3.0,1.0,0.0
17907660,298.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.8397365808486938,0.1605433672666549,0.1449814438819885,298.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.8262943029403687,0.1512638926506042,0.1449746638536453,298.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042785644531,0.8352068662643433,0.1576846987009048,0.110834926366806,298.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904541015625,0.676628589630127,0.1527467221021652,0.0794837176799774,297.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863952636719,0.5672454833984375,0.050000000745058,0.2282859832048416,285.6036682128906,284.95001220703125,294.7142639160156,293.4662780761719,294.708740234375,298.08258056640625,285.61395263671875,1.0,0.1963003873825073,1.0,1.0,0.0,1.0,-0.9446648359298706,0.9446640610694884,7.943966124912549e-07,0.6250354051589966,1.0,1.0,0.0,23.87915802001953,33.0,21156.970703125,-0.0,86.4779281616211,1.0,283.1499938964844,285.26971435546875,296.7328796386719,298.1202697753906,293.1499938964844,293.1499938964844,283.1499938964844,12601.4248046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4886520504951477,1.0,0.0,0.0,2.364468574523926,2.364478349685669,3.730443722815835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5667.3662109375,0.0,404.6380920410156,1895.4371337890625,0.0,473.3127746582031,0.5848705172538757,1.0,0.0,3.0,1.0,0.0
17907720,298.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.8811918497085571,0.1624284237623214,0.1455913633108139,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.860374927520752,0.1493595391511917,0.1427778154611587,298.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227478027344,0.8754091858863831,0.1590172499418258,0.1110634505748748,298.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8560982346534729,0.1503630429506302,0.1406263560056686,297.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922302246094,0.5990737080574036,0.050000000745058,0.2274646461009979,285.7221069335937,284.95001220703125,294.7600402832031,293.4894104003906,294.7550354003906,298.0362548828125,285.7498474121094,1.0,0.1993085145950317,1.0,1.0,0.0,1.0,-1.0234025716781616,1.0234017372131348,9.003840659715934e-07,0.6836053729057312,1.0,1.0,0.0,20.299118041992188,25.0,22880.96484375,-0.0,96.48003387451172,1.0,283.1499938964844,285.3714294433594,296.7999267578125,298.3163146972656,293.1499938964844,293.1499938964844,283.1499938964844,13599.2734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222430229187012,1.0,0.0,0.0,2.4563024044036865,2.456312894821167,4.025844759780739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5783.68994140625,0.0,453.6402587890625,1895.4371337890625,0.0,580.0830688476562,0.6099679470062256,1.0,0.0,3.0,1.0,0.0
17907780,298.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78729248046875,0.8906721472740173,0.1676844954490661,0.0995348393917083,297.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886657714844,0.8907907009124756,0.1492517441511154,0.1048556193709373,298.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873229980469,0.8906721472740173,0.1626031547784805,0.0774159803986549,297.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.8961178660392761,0.1473504155874252,0.1066922843456268,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.8666746616363525,0.141479954123497,0.4587397873401642,285.79278564453125,284.95001220703125,294.8057861328125,293.5123291015625,294.8012084960937,297.9903564453125,285.8365783691406,1.0,0.202987864613533,1.0,1.0,0.0,1.0,-1.1305824518203735,1.1305813789367676,1.0573073723207926e-06,0.7615587711334229,1.0,1.0,0.0,13.993352890014648,25.0,24733.29296875,-0.0,109.24715423583984,1.0,283.1499938964844,285.4354858398437,296.8208312988281,298.4454650878906,293.1499938964844,293.1499938964844,283.1499938964844,14731.6572265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533901453018188,1.0,0.0,0.0,2.556523561477661,2.556534767150879,4.36106859069696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5880.02197265625,0.0,511.464599609375,1895.4371337890625,0.0,700.8753051757812,0.6315862536430359,1.0,0.0,3.0,1.0,0.0
17907840,298.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257507324219,0.876373291015625,0.1802244484424591,0.0900312066078186,297.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92578125,0.876373291015625,0.1550087034702301,0.0948071926832199,298.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257507324219,0.876373291015625,0.1721227020025253,0.070024274289608,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92578125,0.876373291015625,0.1506833434104919,0.0948071926832199,297.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.9195449948310852,0.13868248462677,0.5155100226402283,285.9305114746094,284.95001220703125,294.8514709472656,293.5350952148437,294.8470458984375,298.0483093261719,285.9351806640625,1.0,0.2054034620523452,1.0,1.0,0.0,1.0,-1.1532450914382937,1.1532440185546875,1.092855654860614e-06,0.7783910632133484,1.0,1.0,0.0,13.667829513549805,45.0,25626.78125,-0.0,114.32579040527344,1.0,283.1499938964844,285.4803161621094,296.8239440917969,298.5606994628906,293.1499938964844,293.1499938964844,283.1499938964844,15620.087890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814065337181091,1.0,0.0,0.0,2.632483720779419,2.632495641708374,4.6240739948189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5953.0087890625,0.0,558.4232177734375,1895.4371337890625,0.0,830.486572265625,0.6528385877609253,1.0,0.0,3.0,1.0,0.0
17907900,298.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.8764484524726868,0.1892868280410766,0.0900788158178329,297.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.8764484524726868,0.1600825190544128,0.0948573350906372,298.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.8764484524726868,0.1790904849767685,0.0700613036751747,297.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.8764484524726868,0.1537774056196212,0.0948573350906372,297.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338073730469,0.9372370839118958,0.1370030045509338,0.5415850281715393,285.9342346191406,284.95001220703125,294.89715576171875,293.55767822265625,294.892822265625,298.03924560546875,285.9388427734375,1.0,0.2116809338331222,1.0,1.0,0.0,1.0,-1.188633918762207,1.1886327266693115,1.1493115152916289e-06,0.8038472533226013,1.0,1.0,0.0,14.073203086853027,45.0,26380.736328125,-0.0,124.23168182373048,1.0,283.1499938964844,285.4669189453125,296.8008728027344,298.60137939453125,293.1499938964844,293.1499938964844,283.1499938964844,16656.494140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036433577537537,1.0,0.0,0.0,2.7184152603149414,2.718427896499634,4.930885211251734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5989.25830078125,0.0,614.9131469726562,1895.4371337890625,0.0,949.2769165039062,0.670990526676178,1.0,0.0,3.0,1.0,0.0
17907960,298.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.8750576376914978,0.1966379582881927,0.0891944989562034,297.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.8750576376914978,0.1647993624210357,0.0939261019229888,298.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.8750576376914978,0.1847625225782394,0.069373495876789,297.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.8750576376914978,0.1569260507822036,0.0939261019229888,297.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729919433594,0.9654642343521118,0.1355033069849014,0.5845466256141663,285.9751281738281,284.95001220703125,294.9427795410156,293.5800476074219,294.9386291503906,298.0296325683594,285.98779296875,1.0,0.2202426493167877,1.0,1.0,0.0,1.0,-1.2413322925567627,1.2413311004638672,1.2371095863272783e-06,0.8420506715774536,1.0,1.0,0.0,14.64540958404541,65.0,27405.65625,-0.0,140.01235961914062,1.0,283.1499938964844,285.4967041015625,296.7695617675781,298.623779296875,293.1499938964844,293.1499938964844,283.1499938964844,17442.947265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198442578315735,1.0,0.0,0.0,2.781851291656494,2.781864643096924,5.163701644050889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6041.05615234375,0.0,658.9739379882812,1895.4371337890625,0.0,1044.793212890625,0.6892158389091492,1.0,0.0,3.0,1.0,0.0
17908020,298.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.8825962543487549,0.2026107609272003,0.094067245721817,297.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.8825962543487549,0.1689614504575729,0.0990573391318321,298.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.8825962543487549,0.189336821436882,0.0731634125113487,297.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.8825962543487549,0.159864068031311,0.0990573391318321,297.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389404296875,0.9683148860931396,0.1340908110141754,0.6064566373825073,286.0415344238281,284.95001220703125,294.98834228515625,293.60223388671875,294.9844055175781,298.0160217285156,286.055908203125,1.0,0.2309257984161377,1.0,1.0,0.0,1.0,-1.3048498630523682,1.304848551750183,1.34855872602202e-06,0.8879620432853699,1.0,1.0,0.0,15.732874870300291,65.0,28658.52734375,-0.0,160.50245666503906,1.0,283.1499938964844,285.5379638671875,296.7531433105469,298.6668701171875,293.1499938964844,293.1499938964844,283.1499938964844,18393.990234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328393220901489,1.0,0.0,0.0,2.856682300567627,2.856696367263794,5.445243118629151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6113.38037109375,0.0,713.5961303710938,1895.4371337890625,0.0,1126.45166015625,0.7046798467636108,1.0,0.0,3.0,1.0,0.0
17908080,298.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.905098795890808,0.2061783820390701,0.1100197583436966,297.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.905098795890808,0.1715206056833267,0.1158561035990715,298.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.905098795890808,0.1919748783111572,0.0855709239840507,297.82305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.905098795890808,0.16144560277462,0.1158561035990715,297.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.937113344669342,0.1334860473871231,0.602022647857666,286.12359619140625,284.95001220703125,295.03387451171875,293.6242370605469,295.0301513671875,297.9876708984375,286.1408386230469,1.0,0.2434723675251007,1.0,1.0,0.0,1.0,-1.3724859952926636,1.3724844455718994,1.4744186955795158e-06,0.9369977712631226,1.0,1.0,0.0,17.617536544799805,85.0,29941.0703125,-0.0,188.5811462402344,1.0,283.1499938964844,285.5970458984375,296.75396728515625,298.7307434082031,293.1499938964844,293.1499938964844,283.1499938964844,19093.9921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446269750595093,1.0,0.0,0.0,2.910531759262085,2.91054630279541,5.652466938954603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6192.61767578125,0.0,754.7162475585938,1895.4371337890625,0.0,1204.191162109375,0.7205912470817566,1.0,0.0,3.0,1.0,0.0
17908140,298.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167663574219,0.9184619784355164,0.2086026668548584,0.1199016571044921,297.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167663574219,0.9184619784355164,0.173029139637947,0.126262217760086,297.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167663574219,0.9184619784355164,0.1936333775520324,0.0932568460702896,297.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.9831288456916808,0.1604965776205063,0.1529285311698913,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2170715332031,0.9195913672447203,0.1334735453128814,0.6008449196815491,286.2221984863281,284.95001220703125,295.079345703125,293.64599609375,295.07586669921875,297.94781494140625,286.2419128417969,1.0,0.2580416202545166,1.0,1.0,0.0,1.0,-1.456947922706604,1.4569462537765503,1.6418214272562182e-06,0.9979302287101746,1.0,1.0,0.0,19.42442512512207,85.0,31508.39453125,-0.0,224.6392822265625,1.0,283.1499938964844,285.6663818359375,296.7701721191406,298.8236389160156,293.1499938964844,293.1499938964844,283.1499938964844,19974.78515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656642496585846,1.0,0.0,0.0,2.976905345916748,2.9769206047058105,5.913211111874261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6295.3173828125,0.0,807.535888671875,1895.4371337890625,0.0,1286.8375244140625,0.7340091466903687,1.0,0.0,3.0,1.0,0.0
17908200,298.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373413085937,0.940390646457672,0.2101970613002777,0.1374818682670593,297.7901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393859863281,0.9814425110816956,0.1722966134548187,0.1640234440565109,297.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373413085937,0.940390646457672,0.1945639252662658,0.1069303378462791,297.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33843994140625,0.9562097787857056,0.1588962823152542,0.1514392495155334,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357849121094,0.8951704502105713,0.1337525993585586,0.6016817092895508,286.3424987792969,284.95001220703125,295.1247863769531,293.6675720214844,295.1214904785156,297.9041442871094,286.3639221191406,1.0,0.2743554711341858,1.0,1.0,0.0,1.0,-1.548703670501709,1.5487017631530762,1.8370933503319973e-06,1.0640565156936646,1.0,1.0,0.0,21.955049514770508,105.0,33138.08984375,-0.0,269.73486328125,1.0,283.1499938964844,285.7547302246094,296.7967224121094,298.93731689453125,293.1499938964844,293.1499938964844,283.1499938964844,20605.23828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697468757629395,1.0,0.0,0.0,3.02351975440979,3.0235354900360107,6.099846814322518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6407.12158203125,0.0,846.06787109375,1895.4371337890625,0.0,1380.673583984375,0.748175859451294,1.0,0.0,3.0,1.0,0.0
17908260,297.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.45733642578125,0.9707366824150084,0.2090945839881897,0.1700817495584488,297.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4561462402344,0.9382625818252563,0.1710938066244125,0.1628441959619522,297.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4573669433594,0.9788556694984436,0.1928580105304718,0.1358629465103149,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4552307128906,0.9104952216148376,0.1585448384284973,0.1506315767765045,297.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4530029296875,0.8594866991043091,0.1341334879398346,0.6036238074302673,286.45947265625,284.95001220703125,295.170166015625,293.6889343261719,295.16705322265625,297.85015869140625,286.47784423828125,1.0,0.2920081615447998,1.0,1.0,0.0,1.0,-1.641991138458252,1.6419891119003296,2.0492479961831123e-06,1.1303203105926514,1.0,1.0,0.0,25.74121856689453,105.0,34797.5,-0.0,322.2345886230469,1.0,283.1499938964844,285.8324279785156,296.8280944824219,299.0657653808594,293.1499938964844,293.1499938964844,283.1499938964844,21431.486328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841598749160767,1.0,0.0,0.0,3.0835437774658203,3.0835602283477783,6.344444045680575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6526.16357421875,0.0,897.4644165039062,1895.4371337890625,0.0,1488.05859375,0.7600579857826233,1.0,0.0,3.0,1.0,0.0
17908320,297.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52996826171875,0.8750066161155701,0.2059981673955917,0.1871577203273773,297.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296936035156,0.8227495551109314,0.1709704846143722,0.1627554446458816,297.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5298767089844,0.8531070351600647,0.191372737288475,0.1348613202571869,297.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5295715332031,0.8031532168388367,0.1588557362556457,0.1511150151491165,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5291442871094,0.7592414617538452,0.1343615055084228,0.6073014736175537,286.5301208496094,284.95001220703125,295.2154846191406,293.7100524902344,295.2124328613281,297.7890930175781,286.5305480957031,1.0,0.308082640171051,1.0,1.0,0.0,1.0,-1.6577690839767456,1.6577669382095337,2.088217115669977e-06,1.143083095550537,1.0,1.0,0.0,38.29124450683594,93.0,35402.53125,-0.0,367.8819885253906,1.0,283.1499938964844,285.8598022460937,296.8531188964844,299.1717529296875,293.1499938964844,293.1499938964844,283.1499938964844,22007.921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987975239753723,1.0,0.0,0.0,3.12473726272583,3.124753952026367,6.515088557534909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6588.61376953125,0.0,933.9152221679688,1895.4371337890625,0.0,1601.2764892578125,0.7729184031486511,1.0,0.0,3.0,1.0,0.0
17908380,297.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51641845703125,0.8248463869094849,0.2055964916944503,0.1860353350639343,297.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.51666259765625,0.7762453556060791,0.1714485883712768,0.1633159518241882,297.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5165100097656,0.806117832660675,0.1914397776126861,0.1346956193447113,297.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.51678466796875,0.7577970623970032,0.159514382481575,0.1519612818956375,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51708984375,0.7190768718719482,0.1345540434122085,0.6100485920906067,286.5162048339844,284.95001220703125,295.2607421875,293.73095703125,295.2576904296875,297.7468566894531,286.5142517089844,1.0,0.3184820711612701,1.0,1.0,0.0,1.0,-1.6615699529647827,1.6615679264068604,2.097254082400468e-06,1.145759105682373,1.0,1.0,0.0,48.07991409301758,93.0,35688.8046875,-0.0,397.6092529296875,1.0,283.1499938964844,285.8351135253906,296.85595703125,299.2167053222656,293.1499938964844,293.1499938964844,283.1499938964844,22793.220703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105628252029419,1.0,0.0,0.0,3.1799979209899902,3.1800153255462646,6.74756336138671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6610.0283203125,0.0,984.3452758789062,1895.4371337890625,0.0,1695.0892333984375,0.7836479544639587,1.0,0.0,3.0,1.0,0.0
17908440,297.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5086669921875,0.8014190793037415,0.206775277853012,0.1866648346185684,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5086975097656,0.7542038559913635,0.1722942739725113,0.1642025560140609,297.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5086669921875,0.7821447253227234,0.1923347860574722,0.1352319866418838,297.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5087280273437,0.7374311685562134,0.1603912711143493,0.1529466956853866,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5088195800781,0.6976573467254639,0.1348052322864532,0.6122562289237976,286.50860595703125,284.95001220703125,295.305908203125,293.75164794921875,295.3028869628906,297.71728515625,286.5083923339844,1.0,0.3262049555778503,1.0,1.0,0.0,1.0,-1.6685508489608765,1.668548822402954,2.113951723003993e-06,1.1507081985473633,1.0,1.0,0.0,54.78556442260742,81.0,35958.578125,-0.0,420.5415344238281,1.0,283.1499938964844,285.8226623535156,296.8460388183594,299.2292785644531,293.1499938964844,293.1499938964844,283.1499938964844,23328.998046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185062766075134,1.0,0.0,0.0,3.2171552181243896,3.2171730995178223,6.906171279297268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6625.34033203125,0.0,1019.255615234375,1895.4371337890625,0.0,1759.748779296875,0.7955361008644104,1.0,0.0,3.0,1.0,0.0
17908500,297.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5014343261719,0.7896870970726013,0.2087381333112716,0.1882497519254684,297.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50152587890625,0.7434831261634827,0.1733862906694412,0.1652881801128387,297.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50146484375,0.7703747749328613,0.1936851292848587,0.1361452490091323,297.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5015563964844,0.7273803353309631,0.1614231914281845,0.1540176719427108,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5016784667969,0.6858476400375366,0.1351549625396728,0.6143937110900879,286.5013732910156,284.95001220703125,295.3510437011719,293.7720642089844,295.3480529785156,297.6949462890625,286.5009460449219,1.0,0.3316795825958252,1.0,1.0,0.0,1.0,-1.677600383758545,1.677598237991333,2.135744580300525e-06,1.1571468114852903,1.0,1.0,0.0,59.18193054199219,81.0,36309.0,0.0,438.2787170410156,1.0,283.1499938964844,285.8061828613281,296.8389587402344,299.24090576171875,293.1499938964844,293.1499938964844,283.1499938964844,24084.775390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237595915794373,1.0,0.0,0.0,3.2688522338867188,3.2688705921173096,7.129906975933409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6648.61083984375,0.0,1069.1851806640625,1895.4371337890625,0.0,1803.064697265625,0.8054016828536987,1.0,0.0,3.0,1.0,0.0
17908560,297.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5022277832031,0.7855101823806763,0.2110923826694488,0.1902757436037063,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5021667480469,0.7390899658203125,0.1746421158313751,0.1664891839027404,297.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.502197265625,0.7657101154327393,0.1952868551015854,0.1372439414262771,297.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.50213623046875,0.7231228947639465,0.1625629663467407,0.1551353484392166,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5020751953125,0.6803592443466187,0.1356016099452972,0.6166103482246399,286.50225830078125,284.95001220703125,295.3961181640625,293.7922668457031,295.39312744140625,297.6769104003906,286.5030517578125,1.0,0.3353180289268493,1.0,1.0,0.0,1.0,-1.6878114938735962,1.6878093481063845,2.160510575777153e-06,1.1644198894500732,1.0,1.0,0.0,61.687801361083984,69.0,36624.73828125,0.0,451.458984375,1.0,283.1499938964844,285.80059814453125,296.8387451171875,299.2553405761719,293.1499938964844,293.1499938964844,283.1499938964844,24590.009765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727327823638916,1.0,0.0,0.0,3.302960157394409,3.302978754043579,7.279473379639967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6669.8564453125,0.0,1103.0040283203125,1895.4371337890625,0.0,1832.728515625,0.8165560364723206,1.0,0.0,3.0,1.0,0.0
17908620,297.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007629394531,0.7864436507225037,0.2136584669351577,0.1925145834684372,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007629394531,0.7389465570449829,0.1760106682777404,0.16776043176651,297.6768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007629394531,0.7658182382583618,0.1970349103212356,0.1384367197751999,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007629394531,0.7229254245758057,0.1637811362743377,0.1562803238630294,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50079345703125,0.6792855262756348,0.1361327618360519,0.6189471483230591,286.5007629394531,284.95001220703125,295.44110107421875,293.8122253417969,295.4381408691406,297.6617431640625,286.50103759765625,1.0,0.337453544139862,1.0,1.0,0.0,1.0,-1.6987258195877075,1.6987236738204956,2.187179916290916e-06,1.1721960306167605,1.0,1.0,0.0,62.631961822509766,69.0,36998.90625,0.0,460.6949462890625,1.0,283.1499938964844,285.7890014648437,296.84674072265625,299.2812194824219,293.1499938964844,293.1499938964844,283.1499938964844,25324.359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301108837127686,1.0,0.0,0.0,3.351916551589966,3.351935863494873,7.496865350731241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6698.59423828125,0.0,1152.7811279296875,1895.4371337890625,0.0,1855.9976806640625,0.8257582783699036,1.0,0.0,3.0,1.0,0.0
17908680,297.73785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50537109375,0.7911972999572754,0.2163381725549698,0.1948453933000564,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5052490234375,0.7420212626457214,0.1774519085884094,0.1690665036439895,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5053405761719,0.7695158123970032,0.1988632827997207,0.1396683752536773,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5052185058594,0.725827157497406,0.1650533080101013,0.1574356704950332,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.50506591796875,0.6815706491470337,0.136728748679161,0.6213738322257996,286.5054626464844,284.95001220703125,295.48602294921875,293.8319396972656,295.4830627441406,297.6484680175781,286.50665283203125,1.0,0.3383713960647583,1.0,1.0,0.0,1.0,-1.7099976539611816,1.7099953889846802,2.214934511357569e-06,1.1802259683609009,1.0,1.0,0.0,62.311561584472656,57.0,37327.41015625,0.0,466.5719604492188,1.0,283.1499938964844,285.7865905761719,296.85968017578125,299.3110046386719,293.1499938964844,293.1499938964844,283.1499938964844,25807.4140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325191497802734,1.0,0.0,0.0,3.3837339878082275,3.383753776550293,7.639866339559376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6724.04736328125,0.0,1185.9215087890625,1895.4371337890625,0.0,1876.2244873046875,0.8363595008850098,1.0,0.0,3.0,1.0,0.0
17908740,297.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50653076171875,0.799213707447052,0.2190869003534317,0.1972215622663498,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5065002441406,0.7479169964790344,0.1789420247077942,0.1703905463218689,297.6476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.50653076171875,0.7763380408287048,0.2007378786802292,0.1409153342247009,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5065002441406,0.7313529849052429,0.1663641333580017,0.1585952341556549,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5064697265625,0.6867499947547913,0.1373750269412994,0.6238701939582825,286.5065612792969,284.95001220703125,295.5308532714844,293.85137939453125,295.5279235839844,297.6366882324219,286.50714111328125,1.0,0.3382873833179474,1.0,1.0,0.0,1.0,-1.7214750051498413,1.7214727401733398,2.243414883196237e-06,1.1884002685546875,1.0,1.0,0.0,60.94814300537109,57.0,37705.7421875,0.0,469.5806274414063,1.0,283.1499938964844,285.7773742675781,296.8768005371094,299.3487854003906,293.1499938964844,293.1499938964844,283.1499938964844,26527.75,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349139451980591,1.0,0.0,0.0,3.4306323528289795,3.430652618408203,7.853109877942188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6755.46533203125,0.0,1235.9185791015625,1895.4371337890625,0.0,1896.42041015625,0.8450607657432556,1.0,0.0,3.0,1.0,0.0
17908800,297.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129699707031,0.8100951313972473,0.2218746989965438,0.1996107548475265,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5128173828125,0.7565370798110962,0.1804601699113845,0.1717155426740646,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129089355469,0.7860920429229736,0.2026330083608627,0.1421588808298111,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51275634765625,0.7393316030502319,0.1676981300115585,0.1597488820552826,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5126037597656,0.6945860385894775,0.1380555778741836,0.6263911724090576,286.5130615234375,284.95001220703125,295.5755920410156,293.8705749511719,295.5727233886719,297.6260070800781,286.5144348144531,1.0,0.3373843133449554,1.0,1.0,0.0,1.0,-1.7329933643341064,1.732991099357605,2.272218580401386e-06,1.1966009140014648,1.0,1.0,0.0,58.742095947265625,45.0,38034.59765625,0.0,470.1529846191406,1.0,283.1499938964844,285.7766418457031,296.89501953125,299.3861694335937,293.1499938964844,293.1499938964844,283.1499938964844,26993.87890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373052835464478,1.0,0.0,0.0,3.460641622543335,3.4606621265411377,7.991099550963554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6782.48583984375,0.0,1268.636474609375,1895.4371337890625,0.0,1916.6689453125,0.8552266955375671,1.0,0.0,3.0,1.0,0.0
17908860,297.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51544189453125,0.8231188058853149,0.2246878296136856,0.2020057141780853,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.515380859375,0.7680991888046265,0.1819942742586136,0.1730358302593231,297.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5154113769531,0.7988322973251343,0.2045352756977081,0.1433935761451721,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5153503417969,0.7499940991401672,0.1690461784601211,0.1608945578336715,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.51531982421875,0.7050597071647644,0.1387601941823959,0.6289207339286804,286.5154724121094,284.95001220703125,295.6202697753906,293.8895263671875,295.617431640625,297.6162109375,286.5162048339844,1.0,0.3358101844787597,1.0,1.0,0.0,1.0,-1.744503617286682,1.7445012331008911,2.3012232759356266e-06,1.2047924995422363,1.0,1.0,0.0,55.84906005859375,45.0,38409.2265625,0.0,468.6723327636719,1.0,283.1499938964844,285.768798828125,296.9144592285156,299.42779541015625,293.1499938964844,293.1499938964844,283.1499938964844,27704.43359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398166656494141,1.0,0.0,0.0,3.505892753601074,3.505913734436035,8.201448054023786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6814.501953125,0.0,1319.0560302734375,1895.4371337890625,0.0,1938.0185546875,0.8635269999504089,1.0,0.0,3.0,1.0,0.0
17908920,297.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5227355957031,0.838887095451355,0.227513775229454,0.2043937444686889,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5225830078125,0.782986044883728,0.1835326701402664,0.1743419766426086,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5226745605469,0.8144029378890991,0.206432431936264,0.1446110308170318,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52252197265625,0.7638595104217529,0.1703984290361404,0.1620252877473831,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223388671875,0.7178160548210144,0.1394779980182647,0.6314235329627991,286.5228271484375,284.95001220703125,295.66485595703125,293.9081726074219,295.6620178222656,297.6071472167969,286.5242919921875,1.0,0.333683043718338,1.0,1.0,0.0,1.0,-1.755908489227295,1.755906105041504,2.3301799956243485e-06,1.212905764579773,1.0,1.0,0.0,52.40272903442383,33.0,38733.15234375,0.0,465.4382629394531,1.0,283.1499938964844,285.7689208984375,296.9331970214844,299.46649169921875,293.1499938964844,293.1499938964844,283.1499938964844,28158.150390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423286437988281,1.0,0.0,0.0,3.5344841480255127,3.534505605697632,8.335763368449989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6841.60693359375,0.0,1351.5919189453125,1895.4371337890625,0.0,1959.4595947265625,0.8733505606651306,1.0,0.0,3.0,1.0,0.0
17908980,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5258178710937,0.8588719367980957,0.2303478121757507,0.2067770659923553,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5257568359375,0.8017517924308777,0.1850694566965103,0.1756332665681839,297.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5257873535156,0.8324265480041504,0.2083189934492111,0.1458114832639694,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5257263183594,0.7817280888557434,0.1717499792575836,0.1631414741277694,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5256652832031,0.7326175570487976,0.1402031034231186,0.6338942050933838,286.5258483886719,284.95001220703125,295.7093811035156,293.92657470703125,295.7065734863281,297.59869384765625,286.52667236328125,1.0,0.3311004340648651,1.0,1.0,0.0,1.0,-1.7672033309936523,1.767200946807861,2.359070322199841e-06,1.2209372520446775,1.0,1.0,0.0,48.504207611083984,33.0,39100.58203125,0.0,460.7200317382813,1.0,283.1499938964844,285.7618103027344,296.9521484375,299.5078430175781,293.1499938964844,293.1499938964844,283.1499938964844,28862.291015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449104189872742,1.0,0.0,0.0,3.578404188156128,3.5784261226654053,8.544212732886081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6873.31591796875,0.0,1402.6058349609375,1895.4371337890625,0.0,1981.58349609375,0.8813260793685913,1.0,0.0,3.0,1.0,0.0
17909040,297.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.53350830078125,0.8848077654838562,0.2331829518079757,0.2091476321220398,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5333251953125,0.8240355253219604,0.1865976452827453,0.1769035756587982,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5334167480469,0.8552669882774353,0.210188016295433,0.1469897478818893,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.53326416015625,0.804510235786438,0.1730944812297821,0.1642379760742187,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5330810546875,0.7514632344245911,0.1409283876419067,0.6363071799278259,286.5335998535156,284.95001220703125,295.7537841796875,293.9446716308594,295.7510070800781,297.5907592773437,286.5350646972656,1.0,0.3281399011611938,1.0,1.0,0.0,1.0,-1.778321385383606,1.778319001197815,2.3877153125795303e-06,1.2288395166397097,1.0,1.0,0.0,44.24182891845703,25.0,39417.04296875,0.0,454.7181396484375,1.0,283.1499938964844,285.7623596191406,296.969970703125,299.5455017089844,293.1499938964844,293.1499938964844,283.1499938964844,29306.609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474339008331299,1.0,0.0,0.0,3.6058425903320312,3.605865001678467,8.675746130393236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6899.97607421875,0.0,1435.1187744140625,1895.4371337890625,0.0,2003.29248046875,0.8908709287643433,1.0,0.0,3.0,1.0,0.0
17909100,297.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.53692626953125,0.9163320064544678,0.23601695895195,0.2115266919136047,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368347167969,0.8490194082260132,0.1881141513586044,0.1781718730926513,297.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.8831596970558167,0.212036907672882,0.1481608748435974,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368347167969,0.8292577862739563,0.1744291484355926,0.1653339713811874,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5367431640625,0.7746316194534302,0.1416503936052322,0.6387473940849304,286.5369567871094,284.95001220703125,295.798095703125,293.9624938964844,295.7953491210937,297.583251953125,286.537841796875,1.0,0.325444221496582,1.0,1.0,0.0,1.0,-1.7894737720489502,1.7894713878631592,2.416652023384813e-06,1.2367607355117798,1.0,1.0,0.0,40.126651763916016,25.0,39778.28125,0.0,449.0997619628906,1.0,283.1499938964844,285.755859375,296.9878845214844,299.58544921875,293.1499938964844,293.1499938964844,283.1499938964844,30006.697265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499764561653137,1.0,0.0,0.0,3.648657321929932,3.648680210113525,8.882995530257176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6931.26904296875,0.0,1486.8487548828125,1895.4371337890625,0.0,2025.247314453125,0.8985760807991028,1.0,0.0,3.0,1.0,0.0
