time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909160,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5450744628906,0.9577949047088624,0.2388438582420349,0.2139006555080413,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5448913574219,0.8813222050666809,0.1896132081747055,0.1794265061616897,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.54498291015625,0.9193140268325806,0.213859885931015,0.1493155658245086,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5448303222656,0.8593486547470093,0.1757485270500183,0.1664183139801025,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54461669921875,0.804117739200592,0.1423630267381668,0.6411618590354919,286.5451354980469,284.95001220703125,295.84234619140625,293.98004150390625,295.839599609375,297.5760803222656,286.546630859375,1.0,0.3227544128894806,1.0,1.0,0.0,1.0,-1.8005295991897583,1.8005270957946775,2.44554462369706e-06,1.2446128129959106,1.0,1.0,0.0,36.06172943115234,25.0,40090.828125,0.0,443.49560546875,1.0,283.1499938964844,285.75689697265625,297.0048522949219,299.62188720703125,293.1499938964844,293.1499938964844,283.1499938964844,30443.5234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524325251579285,1.0,0.0,0.0,3.675119161605835,3.675142526626587,9.012310329126194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6957.70751953125,0.0,1519.4342041015625,1895.4371337890625,0.0,2046.5325927734373,0.9078847765922546,1.0,0.0,3.0,1.0,0.0
17909220,297.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.549072265625,0.9919744729995728,0.241661861538887,0.2163040190935135,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5489807128906,0.9159125685691832,0.1910929232835769,0.1807010024785995,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5490417480469,0.9585387706756592,0.2156552970409393,0.1504795402288437,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5489501953125,0.8916130661964417,0.1770506501197815,0.1675244569778442,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.548828125,0.8319635987281799,0.1430637687444687,0.6437036395072937,286.5491027832031,284.95001220703125,295.886474609375,293.9972839355469,295.8837280273437,297.5692749023437,286.5500793457031,1.0,0.3212331533432007,1.0,1.0,0.0,1.0,-1.81186044216156,1.8118579387664795,2.475360815878957e-06,1.2526532411575315,1.0,1.0,0.0,32.89833450317383,25.0,40451.234375,0.0,440.7643737792969,1.0,283.1499938964844,285.7510986328125,297.02203369140625,299.66082763671875,293.1499938964844,293.1499938964844,283.1499938964844,31141.236328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548992037773132,1.0,0.0,0.0,3.716994524002075,3.7170181274414062,9.218857712767204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6989.01318359375,0.0,1571.9669189453125,1895.4371337890625,0.0,2067.984130859375,0.9153595566749572,1.0,0.0,3.0,1.0,0.0
17909280,297.6753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.548583984375,0.990237295627594,0.2451703399419784,0.2075275480747223,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487365722656,0.9309945702552797,0.1925211995840072,0.1820370852947235,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.972395658493042,0.2173890471458435,0.151682510972023,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.548828125,0.9045020341873168,0.1783036887645721,0.168694257736206,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5490417480469,0.8422525525093079,0.1437250822782516,0.6465754508972168,286.5484619140625,284.95001220703125,295.93048095703125,294.01422119140625,295.9277648925781,297.5643310546875,286.5469665527344,1.0,0.319720059633255,1.0,1.0,0.0,1.0,-1.8089526891708367,1.8089501857757568,2.4678633963048924e-06,1.2507396936416626,1.0,1.0,0.0,31.855329513549805,28.0,40559.4765625,0.0,435.7525024414063,1.0,283.1499938964844,285.7419128417969,297.0377197265625,299.69219970703125,293.1499938964844,293.1499938964844,283.1499938964844,31572.453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572133541107178,1.0,0.0,0.0,3.742640733718872,3.742664813995361,9.346511546937109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7002.71923828125,0.0,1604.73046875,1895.4371337890625,0.0,2088.17578125,0.9244707226753236,1.0,0.0,3.0,1.0,0.0
17909340,297.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5340576171875,0.9872450828552246,0.2499568909406662,0.2000071257352829,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341796875,0.9428377151489258,0.193896859884262,0.183333933353424,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5340881347656,0.9823410511016846,0.2190559357404709,0.1528478413820266,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5342712402344,0.9153625965118408,0.1795076131820678,0.1698275804519653,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345458984375,0.8503764867782593,0.1443753391504287,0.6493794322013855,286.5339050292969,284.95001220703125,295.97442626953125,294.0308532714844,295.9717102050781,297.5649108886719,286.5325927734375,1.0,0.3188667297363281,1.0,1.0,0.0,1.0,-1.8074547052383425,1.8074522018432613,2.463829787302529e-06,1.2496023178100586,1.0,1.0,0.0,31.13368225097656,28.0,40697.9921875,0.0,432.6126708984375,1.0,283.1499938964844,285.7224426269531,297.0503845214844,299.7151184082031,293.1499938964844,293.1499938964844,283.1499938964844,32268.87109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589814066886902,1.0,0.0,0.0,3.7836928367614746,3.783717393875122,9.552675237500807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7015.8681640625,0.0,1658.11767578125,1895.4371337890625,0.0,2103.64453125,0.9317432045936584,1.0,0.0,3.0,1.0,0.0
17909400,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5278625488281,0.9845842123031616,0.2552208602428436,0.194128543138504,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.52789306640625,0.9523674249649048,0.1952313184738159,0.1845919042825698,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5278625488281,0.989909827709198,0.2206739783287048,0.1539764106273651,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5279235839844,0.924821138381958,0.180672749876976,0.170924961566925,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5279846191406,0.8571785688400269,0.1450302898883819,0.6522039771080017,286.5278015136719,284.95001220703125,296.01824951171875,294.04718017578125,296.0155334472656,297.5677185058594,286.5274658203125,1.0,0.3184754252433777,1.0,1.0,0.0,1.0,-1.8080267906188965,1.808024287223816,2.4652820229675854e-06,1.249961495399475,1.0,1.0,0.0,30.62421989440918,48.0,40826.6640625,0.0,431.3955078125,1.0,283.1499938964844,285.7129211425781,297.06182861328125,299.7338256835937,293.1499938964844,293.1499938964844,283.1499938964844,32695.4375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760195791721344,1.0,0.0,0.0,3.808619260787964,3.8086442947387695,9.678952892500092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7027.20751953125,0.0,1691.1044921875,1895.4371337890625,0.0,2114.290283203125,0.9406798481941224,1.0,0.0,3.0,1.0,0.0
17909460,297.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5264587402344,0.986066460609436,0.26016765832901,0.1973230242729187,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263977050781,0.9509211778640748,0.1965520828962326,0.1858553439378738,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5264587402344,0.9889349341392516,0.2222750037908554,0.1551055610179901,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263366699219,0.9231906533241272,0.1818255633115768,0.1720295548439026,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52618408203125,0.8554048538208008,0.1457046568393707,0.6552360653877258,286.5265808105469,284.95001220703125,296.0619506835937,294.0632019042969,296.05926513671875,297.5702209472656,286.5282592773437,1.0,0.3213303685188293,1.0,1.0,0.0,1.0,-1.8209753036499023,1.820972919464112,2.499311449355446e-06,1.258958339691162,1.0,1.0,0.0,31.135831832885746,48.0,41178.890625,0.0,440.9637145996094,1.0,283.1499938964844,285.7063293457031,297.0755310058594,299.7605895996094,293.1499938964844,293.1499938964844,283.1499938964844,33391.30078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612783908843994,1.0,0.0,0.0,3.848935604095459,3.848961114883423,9.884951168714906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7054.9296875,0.0,1745.3790283203125,1895.4371337890625,0.0,2123.794921875,0.9477713704109192,1.0,0.0,3.0,1.0,0.0
17909520,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.54595947265625,0.990281343460083,0.263741135597229,0.2076461315155029,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.545654296875,0.9408339262008668,0.1978754997253418,0.1871386915445327,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5459289550781,0.9811553955078124,0.2238789349794387,0.1562480628490448,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54547119140625,0.9130313396453856,0.1829811185598373,0.1731548756361007,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.544921875,0.8470293879508972,0.1463781297206878,0.6584374308586121,286.5462951660156,284.95001220703125,296.10552978515625,294.07891845703125,296.1029052734375,297.5675354003906,286.5502014160156,1.0,0.3261803388595581,1.0,1.0,0.0,1.0,-1.8437401056289675,1.8437376022338867,2.5601282231946243e-06,1.2750425338745115,1.0,1.0,0.0,32.498409271240234,68.0,41663.16796875,0.0,459.5425415039063,1.0,283.1499938964844,285.7186279296875,297.09307861328125,299.7989807128906,293.1499938964844,293.1499938964844,283.04998779296875,33813.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627515196800232,1.0,0.0,0.0,3.873212337493897,3.87323808670044,1.0010041933128375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7219.0166015625,0.0,1778.6142578125,1895.4371337890625,0.0,2136.74951171875,0.955550491809845,1.0,0.0,3.0,1.0,0.0
17909580,297.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.9951858520507812,0.2656279802322387,0.223556637763977,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5284118652344,0.9236090779304504,0.1991737335920334,0.1884460002183914,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282287597656,0.9666996598243712,0.2254471331834793,0.1574064344167709,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.528564453125,0.8975690007209778,0.1841140836477279,0.1743047684431076,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.52911376953125,0.8338384032249451,0.1469951570034027,0.6616635322570801,286.5279541015625,284.95001220703125,296.1490173339844,294.09429931640625,296.1464233398437,297.55792236328125,286.52691650390625,1.0,0.3328466415405273,1.0,1.0,0.0,1.0,-1.8740777969360352,1.874075174331665,2.642566641952726e-06,1.296518087387085,1.0,1.0,0.0,34.66452407836914,68.0,42619.91015625,0.0,486.0934143066406,1.0,283.0647888183594,285.6758117675781,297.1319274902344,299.9140319824219,293.1499938964844,293.1499938964844,283.04998779296875,34387.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677178382873535,1.0,0.0,0.0,3.9059128761291504,3.905939102172852,1.0179779792451882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7200.80712890625,0.0,1824.044921875,1895.4371337890625,0.0,2180.599609375,0.9616609215736388,1.0,0.0,3.0,1.0,0.0
17909640,297.6708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5455017089844,0.9883143305778505,0.2658171355724334,0.2393369078636169,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5448303222656,0.8945536017417908,0.2004147320985794,0.1897673606872558,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5451354980469,0.9364659786224364,0.2269450426101684,0.1585637032985687,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5445861816406,0.8709997534751892,0.1851942986249923,0.1754730939865112,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438537597656,0.8105382919311523,0.1475013643503189,0.6647816300392151,286.545654296875,284.95001220703125,296.1923828125,294.1093444824219,296.1898498535156,297.5407409667969,286.54962158203125,1.0,0.3408937156200409,1.0,1.0,0.0,1.0,-1.904176115989685,1.9041733741760247,2.7263067750027403e-06,1.3181825876235962,1.0,1.0,0.0,38.46881866455078,86.0,43275.94140625,0.0,518.5985717773438,1.0,283.0520324707031,285.68524169921875,297.1502685546875,299.95831298828125,293.1499938964844,293.1499938964844,282.75,34751.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720792293548584,1.0,0.0,0.0,3.9265737533569336,3.926600217819214,1.0287759550919873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7634.84716796875,0.0,1853.1441650390625,1895.4371337890625,0.0,2219.32421875,0.966576874256134,1.0,0.0,3.0,1.0,0.0
17909700,297.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.41949462890625,0.940244197845459,0.2663775682449341,0.2398205250501632,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4224548339844,0.8521084785461426,0.2014902532100677,0.1911445260047912,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210205078125,0.8880981802940369,0.2282422482967376,0.1597524881362915,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234619140625,0.8311865329742432,0.1861193925142288,0.1767018437385559,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.427001953125,0.7708864808082581,0.1478141695261001,0.6679242253303528,286.4189453125,284.95001220703125,296.23565673828125,294.1240539550781,296.2331237792969,297.5235290527344,286.4033203125,1.0,0.3489097356796264,1.0,1.0,0.0,1.0,-1.9140632152557373,1.9140604734420776,2.7540293103811564e-06,1.3252071142196655,1.0,1.0,0.0,45.27725601196289,86.0,44533.98828125,0.0,547.6094360351562,1.0,282.7935791015625,285.5105285644531,297.2118530273437,300.17987060546875,293.1499938964844,293.1499938964844,282.75,35035.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834215760231018,1.0,0.0,0.0,3.942539691925049,3.942566394805908,1.0371592225055792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7427.2578125,0.0,1875.841552734375,1895.4371337890625,0.0,2320.914306640625,0.9703754186630248,1.0,0.0,3.0,1.0,0.0
17909760,297.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646850585937,0.8982687592506409,0.2676039040088653,0.2408894598484039,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.36492919921875,0.8205170631408691,0.2023434340953827,0.1923220455646515,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36480712890625,0.8531122207641602,0.2292740494012832,0.1607557833194732,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36505126953125,0.7995007038116455,0.1868384033441543,0.1777466982603073,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3654479980469,0.7407248616218567,0.1479310840368271,0.6701748371124268,286.3646240234375,284.95001220703125,296.2787780761719,294.1384582519531,296.2762756347656,297.5091247558594,286.3637084960937,1.0,0.3572354912757873,1.0,1.0,0.0,1.0,-1.9227802753448489,1.9227774143219,2.778599764496903e-06,1.3313968181610107,1.0,1.0,0.0,52.698272705078125,89.0,44831.6875,0.0,578.0746459960938,1.0,282.7559509277344,285.4670104980469,297.2049560546875,300.1532287597656,293.1499938964844,293.1499938964844,282.45001220703125,35254.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893285155296326,1.0,0.0,0.0,3.9548707008361816,3.95489764213562,1.043657107402396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7795.4345703125,0.0,1893.497802734375,1895.4371337890625,0.0,2374.28564453125,0.9733088612556458,1.0,0.0,3.0,1.0,0.0
17909820,297.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243347167969,0.8748717308044434,0.2691545784473419,0.2423999458551406,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2272644042969,0.7996404767036438,0.2030679434537887,0.1933190524578094,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.225830078125,0.8322392106056213,0.2301658987998962,0.1616168469190597,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283020019531,0.778274416923523,0.1874379813671112,0.178620383143425,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319641113281,0.7223159670829773,0.147942915558815,0.6716355681419373,286.2237548828125,284.95001220703125,296.32177734375,294.1524963378906,296.3192749023437,297.4966735839844,286.20806884765625,1.0,0.3636618852615356,1.0,1.0,0.0,1.0,-1.9303773641586304,1.9303745031356807,2.8001261398458155e-06,1.3367998600006104,1.0,1.0,0.0,58.75246047973633,89.0,46030.84375,0.0,603.4874877929688,1.0,282.4935913085937,285.2858581542969,297.23736572265625,300.3184509277344,293.1499938964844,293.1499938964844,282.45001220703125,35424.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988349795341492,1.0,0.0,0.0,3.964389801025391,3.964416980743408,1.0486872952242263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7558.4833984375,0.0,1907.2034912109373,1895.4371337890625,0.0,2460.778076171875,0.9755733013153076,1.0,0.0,3.0,1.0,0.0
17909880,297.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.16864013671875,0.8584301471710205,0.2707409262657165,0.2439636141061782,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1689453125,0.7835721969604492,0.2036424428224563,0.1941164582967758,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687927246094,0.8170562386512756,0.2308908998966217,0.1623113304376602,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1690368652344,0.7628692388534546,0.1878954470157623,0.1793054044246673,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16949462890625,0.7076972723007202,0.1478334218263626,0.67231684923172,286.1685791015625,284.95001220703125,296.3646545410156,294.1661682128906,296.3621826171875,297.484130859375,286.1674194335937,1.0,0.3692709803581238,1.0,1.0,0.0,1.0,-1.936266660690308,1.9362637996673584,2.816873575284262e-06,1.3409844636917114,1.0,1.0,0.0,64.05242156982422,77.0,46270.3203125,0.0,625.3224487304688,1.0,282.4559631347656,285.2422180175781,297.21826171875,300.2632141113281,293.1499938964844,293.1499938964844,282.1499938964844,35555.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026098012924194,1.0,0.0,0.0,3.971734762191773,3.97176194190979,1.0525767493163585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7932.67236328125,0.0,1917.8238525390625,1895.4371337890625,0.0,2495.309814453125,0.977320432662964,1.0,0.0,3.0,1.0,0.0
17909940,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252380371094,0.8516800403594971,0.2723791301250458,0.2455504089593887,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.7762868404388428,0.2041515856981277,0.1947570890188217,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267944335937,0.8099468946456909,0.231550246477127,0.1628939062356948,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293273925781,0.7559457421302795,0.1882891505956649,0.1798349320888519,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.7000648379325867,0.1476717740297317,0.6722954511642456,286.02471923828125,284.95001220703125,296.4073791503906,294.17950439453125,296.4049377441406,297.4725341796875,286.0087585449219,1.0,0.3720683157444,1.0,1.0,0.0,1.0,-1.9406893253326416,1.9406864643096924,2.829494860634441e-06,1.3441325426101685,1.0,1.0,0.0,66.90121459960938,77.0,47405.796875,0.0,638.06591796875,1.0,282.19317626953125,285.05908203125,297.2476806640625,300.4171447753906,293.1499938964844,293.1499938964844,282.1499938964844,35657.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102806806564331,1.0,0.0,0.0,3.977400064468384,3.977427482604981,1.0555817198110162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7681.4951171875,0.0,1926.0423583984373,1895.4371337890625,0.0,2565.778564453125,0.978667974472046,1.0,0.0,3.0,1.0,0.0
17910000,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.8498757481575012,0.2739418148994446,0.2469884008169174,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676208496094,0.7736443281173706,0.2045568078756332,0.1952142566442489,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674377441406,0.8073218464851379,0.2320927828550338,0.1633266508579254,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.7533857226371765,0.1885833889245987,0.1801868975162506,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96826171875,0.6967074275016785,0.1474271863698959,0.671532392501831,285.9671936035156,284.95001220703125,296.45001220703125,294.1924743652344,296.4475402832031,297.4605407714844,285.9656066894531,1.0,0.3733267784118652,1.0,1.0,0.0,1.0,-1.943245530128479,1.9432426691055296,2.836798103089677e-06,1.3459473848342896,1.0,1.0,0.0,68.11689758300781,65.0,47577.72265625,0.0,644.0311889648438,1.0,282.1559753417969,285.0139465332031,297.23016357421875,300.3564758300781,293.1499938964844,293.1499938964844,281.8500061035156,35735.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812713086605072,1.0,0.0,0.0,3.98176908493042,3.9817962646484375,1.057901954482077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8063.5927734375,0.0,1932.396240234375,1895.4371337890625,0.0,2588.2001953125,0.97970712184906,1.0,0.0,3.0,1.0,0.0
17910060,297.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202819824219,0.8518878817558289,0.2755239307880401,0.2484290897846222,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.7745535373687744,0.2049309611320495,0.1955974847078323,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8219299316406,0.8083652257919312,0.2326046377420425,0.1637104451656341,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8244934082031,0.7541291117668152,0.1888471841812133,0.1804640293121338,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8284606933594,0.6966744065284729,0.1471594721078872,0.6704294085502625,285.8198547363281,284.95001220703125,296.4925537109375,294.2049255371094,296.4901123046875,297.449462890625,285.8036499023437,1.0,0.3733137547969818,1.0,1.0,0.0,1.0,-1.945090174674988,1.9450873136520384,2.842063395291916e-06,1.3472479581832886,1.0,1.0,0.0,68.0101318359375,65.0,48654.453125,0.0,645.0859985351562,1.0,281.8930969238281,284.8284912109375,297.2613220214844,300.508544921875,293.1499938964844,293.1499938964844,281.8500061035156,35796.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193414807319641,1.0,0.0,0.0,3.985137224197388,3.985164642333984,1.059692522176192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7800.45849609375,0.0,1937.304443359375,1895.4371337890625,0.0,2649.4697265625,0.980508267879486,1.0,0.0,3.0,1.0,0.0
17910120,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.8566605448722839,0.2770577669143677,0.2497403919696808,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604675292969,0.778027355670929,0.2052237093448639,0.1958475708961486,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76025390625,0.8119785189628601,0.2330213636159896,0.1639812290668487,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7605895996094,0.7572619915008545,0.1890360713005066,0.1806145310401916,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611999511719,0.6990241408348083,0.1468274593353271,0.6688050627708435,285.7599792480469,284.95001220703125,296.5350952148437,294.2166748046875,296.5326538085937,297.438232421875,285.7581481933594,1.0,0.3722330927848816,1.0,1.0,0.0,1.0,-1.945571780204773,1.945568919181824,2.843431957444409e-06,1.3475817441940308,1.0,1.0,0.0,66.90465545654297,53.0,48778.5859375,0.0,641.7913208007812,1.0,281.8558349609375,284.7816772460937,297.2458801269531,300.446533203125,293.1499938964844,293.1499938964844,281.54998779296875,35843.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210799098014832,1.0,0.0,0.0,3.987733840942383,3.98776125907898,1.0610738172545098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8190.6904296875,0.0,1941.0936279296875,1895.4371337890625,0.0,2665.57666015625,0.981125831604004,1.0,0.0,3.0,1.0,0.0
17910180,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105041503906,0.8645315170288086,0.2786356508731842,0.2510994970798492,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137390136719,0.7842574119567871,0.2055003345012664,0.1960580348968505,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122131347656,0.8181774020195007,0.2334209084510803,0.1642277389764785,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148376464844,0.7629954218864441,0.1892116814851761,0.1807267516851425,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61895751953125,0.7038844227790833,0.1464855223894119,0.6669889688491821,285.61016845703125,284.95001220703125,296.5776672363281,294.22772216796875,296.5752258300781,297.42803955078125,285.5936889648437,1.0,0.3702948093414306,1.0,1.0,0.0,1.0,-1.9457263946533203,1.9457236528396609,2.8438548724807333e-06,1.3476760387420654,1.0,1.0,0.0,64.88956451416016,53.0,49809.2265625,0.0,635.2325439453125,1.0,281.59295654296875,284.5943298339844,297.27740478515625,300.5972900390625,293.1499938964844,293.1499938964844,281.54998779296875,35878.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271380066871643,1.0,0.0,0.0,3.989735126495361,3.989762544631958,1.0621390629239611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7916.84375,0.0,1944.017578125,1895.4371337890625,0.0,2721.819580078125,0.9816018342971802,1.0,0.0,3.0,1.0,0.0
17910240,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484313964844,0.8749455213546753,0.2801361680030823,0.2523383796215057,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54888916015625,0.7927159070968628,0.205704391002655,0.196160078048706,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8263149261474609,0.2337327301502227,0.1643783897161483,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.549072265625,0.770894467830658,0.1893205642700195,0.1807378679513931,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497131347656,0.7106675505638123,0.1460887044668197,0.6647680997848511,285.54840087890625,284.95001220703125,296.6202087402344,294.23809814453125,296.6177673339844,297.4176025390625,285.5463256835937,1.0,0.3676236271858215,1.0,1.0,0.0,1.0,-1.944775104522705,1.944772243499756,2.841115929186344e-06,1.346988320350647,1.0,1.0,0.0,62.230098724365234,41.0,49895.98046875,0.0,625.7031860351562,1.0,281.5558166503906,284.5461120605469,297.26239013671875,300.53302001953125,293.1499938964844,293.1499938964844,281.25,35906.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828472375869751,1.0,0.0,0.0,3.991277456283569,3.991304874420166,1.0629604503265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8315.6201171875,0.0,1946.2730712890625,1895.4371337890625,0.0,2734.2294921875,0.9819687008857728,1.0,0.0,3.0,1.0,0.0
17910300,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39654541015625,0.8886638879776001,0.2816470563411712,0.253605842590332,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8039575815200806,0.2058973759412765,0.1962408274412155,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.83706134557724,0.2340314835309982,0.1645175516605377,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010314941406,0.7815824747085571,0.1894197613000869,0.1807277947664261,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053649902344,0.7193551659584045,0.1456872969865799,0.6624434590339661,285.39630126953125,284.95001220703125,296.6627502441406,294.247802734375,296.6603088378906,297.4080810546875,285.3795471191406,1.0,0.3643634915351867,1.0,1.0,0.0,1.0,-1.9436521530151367,1.943649411201477,2.837880401784787e-06,1.3461726903915403,1.0,1.0,0.0,58.95956039428711,41.0,50887.453125,0.0,614.0322875976562,1.0,281.2928771972656,284.35693359375,297.2932434082031,300.6817321777344,293.1499938964844,293.1499938964844,281.25,35928.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341442346572876,1.0,0.0,0.0,3.9924662113189697,3.9924936294555664,1.0635936860126094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8031.44873046875,0.0,1948.012451171875,1895.4371337890625,0.0,2787.057373046875,0.9822513461112976,1.0,0.0,3.0,1.0,0.0
17910360,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3325500488281,0.9053884744644164,0.2830649018287658,0.2547404766082763,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330383300781,0.8171759247779846,0.2060210704803466,0.1962268352508545,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33282470703125,0.8504626154899597,0.2342450618743896,0.1645703613758087,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332214355469,0.7948554158210754,0.1894547343254089,0.1806292682886123,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339233398437,0.7296417951583862,0.1452343612909317,0.6597803831100464,285.33251953125,284.95001220703125,296.70526123046875,294.25689697265625,296.70281982421875,297.3981628417969,285.3302307128906,1.0,0.3605856895446777,1.0,1.0,0.0,1.0,-1.941542148590088,1.941539287567139,2.83183112514962e-06,1.3446600437164309,1.0,1.0,0.0,55.28985595703125,29.0,50942.0078125,0.0,600.323486328125,1.0,281.2557067871094,284.3071594238281,297.2779235839844,300.6146850585937,293.1499938964844,293.1499938964844,280.95001220703125,35944.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351989388465881,1.0,0.0,0.0,3.993381977081299,3.9934096336364746,1.0640817436069485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8438.5693359375,0.0,1949.353515625,1895.4371337890625,0.0,2796.8935546875,0.9824692010879515,1.0,0.0,3.0,1.0,0.0
17910420,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.928464412689209,0.2844867706298828,0.2559011280536651,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.8330497741699219,0.2061354964971542,0.1962011605501175,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.8680033087730408,0.2344470173120498,0.1646182984113693,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18316650390625,0.8115305304527283,0.1894814372062683,0.180518627166748,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18768310546875,0.742811381816864,0.1447783559560775,0.6570581197738647,285.1783752441406,284.95001220703125,296.74774169921875,294.26531982421875,296.74530029296875,297.3890991210937,285.16131591796875,1.0,0.3563917875289917,1.0,1.0,0.0,1.0,-1.939350128173828,1.939347267150879,2.825547881002421e-06,1.3430832624435425,1.0,1.0,0.0,51.20832443237305,29.0,51897.0546875,0.0,585.2241821289062,1.0,280.9928283691406,284.1162414550781,297.3075561523437,300.7608947753906,293.1499938964844,293.1499938964844,280.95001220703125,35957.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405588269233704,1.0,0.0,0.0,3.9940879344940186,3.9941153526306152,1.0644579333529691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8144.384765625,0.0,1950.3873291015625,1895.4371337890625,0.0,2846.9365234375,0.982637107372284,1.0,0.0,3.0,1.0,0.0
17910480,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.9564544558525084,0.2858125865459442,0.2569299042224884,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.852868378162384,0.206181913614273,0.1960883736610412,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.8902374505996704,0.2345648258924484,0.1645852774381637,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.8305469155311584,0.1894450932741165,0.1803269982337951,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.7597296833992004,0.144272118806839,0.6540343761444092,285.1129455566406,284.95001220703125,296.7901916503906,294.2731018066406,296.7877197265625,297.379638671875,285.1103820800781,1.0,0.3518185615539551,1.0,1.0,0.0,1.0,-1.936248540878296,1.936245679855347,2.816686674123048e-06,1.3408647775650024,1.0,1.0,0.0,46.88871383666992,25.0,51922.15234375,0.0,568.7160034179688,1.0,280.955810546875,284.0651550292969,297.2914733886719,300.69073486328125,293.1499938964844,293.1499938964844,280.6499938964844,35967.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413688540458679,1.0,0.0,0.0,3.994631767272949,3.994659185409546,1.0647478347891592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8560.2705078125,0.0,1951.1842041015625,1895.4371337890625,0.0,2854.50732421875,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
17910540,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9810171723365784,0.2871409654617309,0.2580251097679138,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8737404346466064,0.2062196135520935,0.1960076689720153,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.9135262370109558,0.2346714735031128,0.164579838514328,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8497595191001892,0.1894010305404663,0.1801668852567672,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.777478814125061,0.1437630504369735,0.6511564254760742,284.9568786621094,284.95001220703125,296.83258056640625,294.2803039550781,296.83013916015625,297.3710021972656,284.9396057128906,1.0,0.348078578710556,1.0,1.0,0.0,1.0,-1.9335492849349976,1.933546543121338,2.8089707484468818e-06,1.3389204740524292,0.988859474658966,0.988859474658966,0.0,43.22780227661133,25.0,52848.83984375,0.0,554.7159423828125,1.0,280.6928100585937,283.8726501464844,297.3199157714844,300.8345947265625,293.1499938964844,293.1499938964844,280.6499938964844,36016.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846470832824707,1.0,0.0,0.0,3.9947783946990967,3.994805812835693,1.0648260513335115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8256.1201171875,0.0,1951.7847900390625,1895.4371337890625,0.0,2902.2275390625,0.9827428460121156,1.0,0.0,3.0,1.0,0.0
17910600,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.2883935272693634,0.2581562399864197,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8948922157287598,0.2061946392059326,0.1958721280097961,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9387388825416564,0.2347017377614975,0.164517343044281,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8694440126419067,0.1892985701560974,0.1799580007791519,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7952716946601868,0.1432062089443206,0.6481279134750366,284.9054870605469,284.95001220703125,296.8749084472656,294.2868957519531,296.8724670410156,297.36199951171875,284.9068603515625,1.0,0.3445370197296142,1.0,1.0,0.0,1.0,-1.9294588565826416,1.929456114768982,2.797469051074586e-06,1.3361074924468994,0.9439585208892822,0.9439585208892822,0.0,40.13769912719727,25.0,52680.03125,0.0,541.5607299804688,1.0,280.6558532714844,283.8454895019531,297.3016357421875,300.7522277832031,293.1499938964844,293.1499938964844,280.3500061035156,37977.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469007015228271,1.0,0.0,0.0,3.946081161499024,3.94610857963562,1.0390233455837006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8649.2431640625,0.0,1904.191162109375,1895.4371337890625,0.0,2906.250732421875,0.9726967215538024,1.0,0.0,3.0,1.0,0.0
17910660,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.9990000128746032,0.2905506491661072,0.2498860508203506,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.904621124267578,0.2061836421489715,0.1958276480436325,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821350097656,0.950023114681244,0.2347543537616729,0.164531260728836,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.8785800337791443,0.1892078816890716,0.179837554693222,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.8028228282928467,0.1426645666360855,0.6454967260360718,284.7809143066406,284.95001220703125,296.9172058105469,294.2928771972656,296.91473388671875,297.3572082519531,284.7743225097656,1.0,0.3413778245449066,1.0,1.0,0.0,1.0,-1.9166587591171265,1.9166560173034668,2.760976258286973e-06,1.3267656564712524,0.8287791609764099,0.8287791609764099,0.0,38.66509628295898,25.0,52879.5546875,0.0,527.2371826171875,1.0,280.3948059082031,283.7074890136719,297.3238830566406,300.8622436523437,293.1499938964844,293.1499938964844,280.3500061035156,43246.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509382009506226,1.0,0.0,0.0,3.815538167953491,3.8155651092529297,9.714151474327082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8245.9013671875,0.0,1781.9295654296875,1895.4371337890625,0.0,2944.058837890625,0.9437767267227172,1.0,0.0,3.0,1.0,0.0
17910720,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9988406896591188,0.2938712537288666,0.2436237931251526,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9121093153953552,0.2062465101480484,0.1957852393388748,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9579249024391174,0.2349038571119308,0.1645444333553314,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8852517604827881,0.1891850978136062,0.1797197759151458,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8080072402954102,0.1422025263309478,0.6429704427719116,284.850830078125,284.95001220703125,296.9594116210937,294.2983093261719,296.9569396972656,297.3583984375,284.8615417480469,1.0,0.3384332656860351,1.0,1.0,0.0,1.0,-1.9028117656707764,1.9028090238571167,2.722315002756659e-06,1.3170689344406128,0.8262643814086914,0.8262643814086914,0.0,37.56841659545898,28.0,52121.90625,0.0,514.653076171875,1.0,280.35711669921875,283.8143615722656,297.2906799316406,300.7145690917969,293.1499938964844,293.1499938964844,280.6499938964844,44352.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484235405921936,1.0,0.0,0.0,3.596024990081787,3.5960500240325928,8.628567798041331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7654.21240234375,0.0,1535.51123046875,1895.4371337890625,0.0,2920.50732421875,0.9011214375495912,1.0,0.0,3.0,1.0,0.0
17910780,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9980326294898988,0.298330008983612,0.237625315785408,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9199625253677368,0.2066442370414734,0.1959694623947143,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.96552711725235,0.2354720681905746,0.1647704392671585,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.891963541507721,0.1894731819629669,0.1798119693994522,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8130782842636108,0.1420317441225052,0.6413902044296265,285.0057373046875,284.95001220703125,297.00152587890625,294.3031921386719,296.9990539550781,297.3672180175781,285.0155639648437,1.0,0.3362619876861572,1.0,1.0,0.0,1.0,-1.8930572271347048,1.8930546045303345,2.6951456675305963e-06,1.3101389408111572,0.921114981174469,0.921114981174469,0.0,36.63096237182617,28.0,51385.16015625,0.0,505.0733947753906,1.0,280.59979248046875,283.97216796875,297.2332763671875,300.48992919921875,293.1499938964844,293.1499938964844,280.6499938964844,36162.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379002213478088,1.0,0.0,0.0,3.6331686973571777,3.633192539215088,8.807738822724787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7910.6669921875,0.0,1515.735107421875,1895.4371337890625,0.0,2822.103271484375,0.9043008685112,1.0,0.0,3.0,1.0,0.0
17910840,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9970459938049316,0.303276389837265,0.2319443523883819,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9279987215995787,0.2071904391050338,0.1964150965213775,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9727777242660522,0.2361949682235717,0.1652266681194305,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8987207412719727,0.1899029314517974,0.1801488399505615,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.818132758140564,0.1420342326164245,0.6409748196601868,285.0082397460937,284.95001220703125,297.0435791015625,294.3075256347656,297.04107666015625,297.37945556640625,285.00555419921875,1.0,0.3346348702907562,1.0,1.0,0.0,1.0,-1.8865753412246704,1.8865727186203003,2.677111297089141e-06,1.3054790496826172,0.9443765878677368,0.9443765878677368,0.0,35.83439254760742,46.0,51369.09375,0.0,498.1455078125,1.0,280.6420288085937,283.9549255371094,297.2544250488281,300.5459289550781,293.1499938964844,293.1499938964844,280.3500061035156,33941.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330800533294678,1.0,0.0,0.0,3.708218812942505,3.708242893218994,9.175378181680572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8454.642578125,0.0,1583.2603759765625,1895.4371337890625,0.0,2777.135986328125,0.9169434309005736,1.0,0.0,3.0,1.0,0.0
17910900,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9973891377449036,0.3075752258300781,0.2337826043367386,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.926516056060791,0.2075798064470291,0.1968815624713897,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9715988039970398,0.2366831004619598,0.1656698137521743,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8973445296287537,0.1901927143335342,0.1805122792720794,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.816450297832489,0.1419752538204193,0.6409527063369751,284.868896484375,284.95001220703125,297.0855407714844,294.3113098144531,297.0830383300781,297.3887634277344,284.8589172363281,1.0,0.3359373211860657,1.0,1.0,0.0,1.0,-1.8906776905059808,1.890675067901612,2.6882389647653326e-06,1.3082022666931152,0.8507693409919739,0.8507693409919739,0.0,36.121131896972656,46.0,52074.22265625,0.0,501.830322265625,1.0,280.3972473144531,283.7950134277344,297.3257751464844,300.7637634277344,293.1499938964844,293.1499938964844,280.3500061035156,38200.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381742835044861,1.0,0.0,0.0,3.670056104660034,3.6700806617736816,8.987495903056697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8175.640625,0.0,1572.1541748046875,1895.4371337890625,0.0,2824.662353515625,0.9086948037147522,1.0,0.0,3.0,1.0,0.0
17910960,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9986523389816284,0.3103787899017334,0.2420564889907837,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9165905117988586,0.2078817784786224,0.1972140073776245,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9626975655555724,0.2370584607124328,0.1659668534994125,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8887173533439636,0.1904024481773376,0.180757075548172,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.808546781539917,0.1418471038341522,0.6406230330467224,284.9081420898437,284.95001220703125,297.1273803710937,294.3145751953125,297.1249084472656,297.3902282714844,284.9172668457031,1.0,0.3390113711357116,1.0,1.0,0.0,1.0,-1.902430534362793,1.9024277925491333,2.720822749324725e-06,1.3164533376693726,0.8518482446670532,0.8518482446670532,0.0,37.35171508789063,64.0,52050.734375,0.0,513.7838134765625,1.0,280.3578491210937,283.8583068847656,297.3233947753906,300.7093200683594,293.1499938964844,293.1499938964844,280.6499938964844,39766.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391150832176208,1.0,0.0,0.0,3.5490050315856934,3.5490288734436035,8.404396680816717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7663.203125,0.0,1451.0823974609375,1895.4371337890625,0.0,2833.448486328125,0.8866755366325378,1.0,0.0,3.0,1.0,0.0
17911020,297.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9990000128746032,0.3120551109313965,0.2544165551662445,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.902294099330902,0.208413541316986,0.1976631581783294,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.948045551776886,0.2377315461635589,0.1663721948862075,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8756954073905945,0.1908241510391235,0.1811114996671676,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.7961477041244507,0.1418459862470626,0.6406136155128479,285.0643615722656,284.95001220703125,297.16912841796875,294.3173522949219,297.16668701171875,297.38677978515625,285.0763244628906,1.0,0.3436918258666992,1.0,1.0,0.0,1.0,-1.9205069541931152,1.920504212379456,2.7714459065464325e-06,1.3291972875595093,0.9661596417427064,0.9661596417427064,0.0,39.36578369140625,64.0,51964.60546875,0.0,532.8372802734375,1.0,280.599365234375,284.00994873046875,297.2790222167969,300.5446472167969,293.1499938964844,293.1499938964844,280.6499938964844,33168.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832615852355957,1.0,0.0,0.0,3.631478071212769,3.631501436233521,8.799543138593435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7973.15869140625,0.0,1491.5806884765625,1895.4371337890625,0.0,2772.809814453125,0.9013328552246094,1.0,0.0,3.0,1.0,0.0
