time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911080,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.9990000128746032,0.3125057518482208,0.2696020007133484,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.8859143853187561,0.2090638279914856,0.1983366310596466,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.9289485216140748,0.2385340631008148,0.1669778227806091,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.8601251244544983,0.191358134150505,0.1816762685775756,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.7810664772987366,0.14189213514328,0.6412330269813538,285.08795166015625,284.95001220703125,297.2107238769531,294.31964111328125,297.2083435058594,297.3778686523437,285.0885925292969,1.0,0.3497987687587738,1.0,1.0,0.0,1.0,-1.9440385103225708,1.9440356492996216,2.8381884931150125e-06,1.3458211421966553,1.0,1.0,0.0,42.14049530029297,67.0,52639.7421875,0.0,558.6550903320312,1.0,280.6420288085937,284.0027770996094,297.3049621582031,300.6490173339844,293.1499938964844,293.1499938964844,280.3500061035156,31620.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320104479789734,1.0,0.0,0.0,3.743619441986084,3.743643522262573,9.351400649393328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8598.853515625,0.0,1606.231689453125,1895.4371337890625,0.0,2767.1689453125,0.9231374859809875,1.0,0.0,3.0,1.0,0.0
17911140,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.997034788131714,0.311609148979187,0.2810034155845642,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8707969784736633,0.2095108181238174,0.198972687125206,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9110403060913086,0.2390548884868621,0.1675297915935516,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8460211157798767,0.1917068064212799,0.1822097450494766,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7670848369598389,0.1417416334152221,0.6415396332740784,284.9533386230469,284.95001220703125,297.2522277832031,294.3214416503906,297.2498779296875,297.3612670898437,284.93768310546875,1.0,0.3546685576438904,1.0,1.0,0.0,1.0,-1.961940169334412,1.9619373083114624,2.8900522011099383e-06,1.358845829963684,0.955074906349182,0.955074906349182,0.0,44.95979690551758,67.0,54028.3828125,0.0,581.0609130859375,1.0,280.3957824707031,283.8206787109375,297.3775329589844,300.9177551269531,293.1499938964844,293.1499938964844,280.3500061035156,33379.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414457440376282,1.0,0.0,0.0,3.79065203666687,3.7906768321990967,9.58784767135512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8406.0810546875,0.0,1674.99169921875,1895.4371337890625,0.0,2855.225830078125,0.9339914321899414,1.0,0.0,3.0,1.0,0.0
17911200,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9739112854003906,0.3112384378910064,0.2804382741451263,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8482188582420349,0.2096971273422241,0.1994155198335647,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8859923481941223,0.2392526566982269,0.167880117893219,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8250406384468079,0.1918126493692398,0.1825703084468841,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7466237545013428,0.1413455009460449,0.6410237550735474,284.9051513671875,284.95001220703125,297.2936096191406,294.32281494140625,297.2912292480469,297.3451843261719,284.9064025878906,1.0,0.3586413860321045,1.0,1.0,0.0,1.0,-1.962071657180786,1.962068796157837,2.8904180453537265e-06,1.3589283227920532,0.9122415781021118,0.9122415781021118,0.0,49.24407196044922,70.0,53952.9609375,0.0,595.4590454101562,1.0,280.35693359375,283.79150390625,297.37353515625,300.8912048339844,293.1499938964844,293.1499938964844,280.04998779296875,36539.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466941118240356,1.0,0.0,0.0,3.75351881980896,3.7535438537597656,9.400922635904864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8800.7939453125,0.0,1655.56787109375,1895.4371337890625,0.0,2904.3173828125,0.9283295273780824,1.0,0.0,3.0,1.0,0.0
17911260,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.9536144137382508,0.3117684721946716,0.2807355523109436,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.8319043517112732,0.2097949832677841,0.1997182965278625,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.8676590919494629,0.2393510639667511,0.1681120097637176,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.8089644908905029,0.1918356567621231,0.1827983558177948,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.7316545844078064,0.1408718377351761,0.6398419141769409,284.7970886230469,284.95001220703125,297.3348388671875,294.32373046875,297.3324890136719,297.3348083496094,284.7935791015625,1.0,0.3621215224266052,1.0,1.0,0.0,1.0,-1.9619011878967283,1.9618983268737795,2.889915549530997e-06,1.3587995767593384,0.810002326965332,0.810002326965332,0.0,53.043548583984375,70.0,54351.28515625,0.0,608.0255737304688,1.0,280.0993347167969,283.6701965332031,297.388671875,301.0145263671875,293.1499938964844,293.1499938964844,280.04998779296875,42192.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540898561477661,1.0,0.0,0.0,3.635669946670532,3.635694742202759,8.819869776743872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8429.4638671875,0.0,1563.433837890625,1895.4371337890625,0.0,2973.59130859375,0.9032381176948548,1.0,0.0,3.0,1.0,0.0
17911320,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9368041157722472,0.3129139840602875,0.2815575897693634,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.819229006767273,0.2099168002605438,0.1999218016862869,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8536332845687866,0.2394980490207672,0.1682634949684143,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.795394241809845,0.1918789893388748,0.1829322576522827,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7197704315185547,0.1404142826795578,0.638274073600769,284.8798217773437,284.95001220703125,297.3759155273437,294.32421875,297.3735656738281,297.328125,284.8880615234375,1.0,0.365190178155899,1.0,1.0,0.0,1.0,-1.9615498781204224,1.9615470170974727,2.8888709948660107e-06,1.3585273027420044,0.8248977065086365,0.8248977065086365,0.0,56.4317512512207,73.0,53999.6640625,0.0,619.0798950195312,1.0,280.0584716796875,283.7716369628906,297.3470153808594,300.8822021484375,293.1499938964844,293.1499938964844,280.3500061035156,41839.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544145226478577,1.0,0.0,0.0,3.4729254245758057,3.4729487895965576,8.047929895838024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7878.3125,0.0,1386.5166015625,1895.4371337890625,0.0,2976.634033203125,0.8723041415214539,1.0,0.0,3.0,1.0,0.0
17911380,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.924990177154541,0.3147920668125152,0.2830206751823425,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8097929358482361,0.2102943211793899,0.2002649158239364,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8438016772270203,0.2399762868881225,0.1685612946748733,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.785519003868103,0.1921581774950027,0.1831919997930526,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7105244398117065,0.1401565968990326,0.6371765732765198,285.0185852050781,284.95001220703125,297.41680908203125,294.32427978515625,297.4144897460937,297.3268737792969,285.02734375,1.0,0.3680045902729034,1.0,1.0,0.0,1.0,-1.963229298591613,1.9632264375686648,2.8936613034602487e-06,1.3596704006195068,0.91552996635437,0.91552996635437,0.0,59.25268173217773,73.0,53540.390625,0.0,629.7813110351562,1.0,280.2972717285156,283.9096069335937,297.2845764160156,300.6718444824219,293.1499938964844,293.1499938964844,280.3500061035156,34674.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469327092170715,1.0,0.0,0.0,3.535257339477539,3.5352799892425537,8.339411010638287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8147.173828125,0.0,1399.6163330078125,1895.4371337890625,0.0,2906.55029296875,0.8811006546020508,1.0,0.0,3.0,1.0,0.0
17911440,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9170351624488832,0.3168586492538452,0.2849228680133819,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8025878667831421,0.2107696533203125,0.2007822692394256,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8368377089500427,0.2405578196048736,0.169021263718605,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7783861756324768,0.192530944943428,0.183612585067749,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7031866312026978,0.1400046646595001,0.636766254901886,285.0179748535156,284.95001220703125,297.45758056640625,294.323974609375,297.45526123046875,297.3276062011719,285.01544189453125,1.0,0.3706709146499634,1.0,1.0,0.0,1.0,-1.9670778512954712,1.967074990272522,2.9047612315480364e-06,1.3623722791671753,0.9402803182601928,0.9402803182601928,0.0,61.61502456665039,61.0,53781.7578125,0.0,640.6300048828125,1.0,280.3412475585937,283.886474609375,297.297119140625,300.7349548339844,293.1499938964844,293.1499938964844,280.04998779296875,32791.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445430994033813,1.0,0.0,0.0,3.628403902053833,3.628427267074585,8.784651868154469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8729.5302734375,0.0,1485.4091796875,1895.4371337890625,0.0,2884.189453125,0.8981521725654602,1.0,0.0,3.0,1.0,0.0
17911500,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9174907207489014,0.3184964656829834,0.2866229712963104,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8018394708633423,0.2110480815172195,0.201170340180397,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.836140513420105,0.2408664971590042,0.1693582832813263,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7775851488113403,0.1927257478237152,0.1839115917682647,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.701718807220459,0.1397400647401809,0.6359659433364868,284.8740539550781,284.95001220703125,297.4981689453125,294.3232727050781,297.495849609375,297.3255920410156,284.8632507324219,1.0,0.3710573613643646,1.0,1.0,0.0,1.0,-1.9696474075317385,1.9696444272994995,2.912237732743961e-06,1.3642168045043943,0.8463791608810425,0.8463791608810425,0.0,62.04680633544922,61.0,54500.91796875,0.0,644.0525512695312,1.0,280.0988464355469,283.7188415527344,297.3572998046875,300.9532470703125,293.1499938964844,293.1499938964844,280.04998779296875,37253.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512632846832275,1.0,0.0,0.0,3.6066484451293945,3.6066722869873047,8.67962398842792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8454.4580078125,0.0,1494.73681640625,1895.4371337890625,0.0,2947.104248046875,0.8937859535217285,1.0,0.0,3.0,1.0,0.0
17911560,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9211735129356384,0.3199706375598907,0.2879287898540497,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8036541938781738,0.2112027406692505,0.201324850320816,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8378530144691467,0.2410251945257187,0.1694762110710144,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7792498469352722,0.1928064078092575,0.1839945167303085,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7025522589683533,0.1393856853246688,0.6343923211097717,284.8883361816406,284.95001220703125,297.53857421875,294.3222351074219,297.5158996582031,297.3218688964844,284.88055419921875,1.0,0.370260089635849,0.9493271708488464,0.9493271708488464,0.2000000029802322,1.0,-1.9697675704956048,1.7649381160736084,0.2048293799161911,1.160369038581848,0.8303694725036621,0.8303694725036621,0.0,61.49055862426758,49.0,52937.40234375,0.0,641.7156982421875,1.0,280.058349609375,283.7119445800781,297.3424377441406,300.86676025390625,293.1499938964844,293.1499938964844,280.3500061035156,39749.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529913425445557,1.0,0.0,0.0,3.483956813812256,3.4839799404144287,8.099138995021349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7808.65625,0.0,1382.943603515625,1895.4371337890625,0.0,2963.2958984375,0.871709406375885,1.0,0.0,3.0,1.0,0.0
17911620,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9291639924049376,0.3216234147548675,0.2892825603485107,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.808598518371582,0.2114148736000061,0.2014446407556533,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8426457643508911,0.24126598238945,0.1695771217346191,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7839881181716919,0.1929403096437454,0.1840421557426452,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7062091827392578,0.1390718966722488,0.6326341032981873,284.8970947265625,284.95001220703125,297.57879638671875,294.3208312988281,297.5024719238281,297.31964111328125,284.8942565917969,1.0,0.3684810996055603,0.8986542820930481,0.8986542820930481,0.4000000059604645,1.0,-1.9695870876312256,1.3762483596801758,0.5933387279510498,0.7728585004806519,0.8132485151290894,0.8132485151290894,0.0,59.97346496582031,49.0,48367.328125,0.0,635.59521484375,1.0,280.2958374023437,283.7121887207031,297.2533264160156,300.47808837890625,293.1499938964844,293.1499938964844,280.3500061035156,40258.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420236110687256,1.0,0.0,0.0,3.3890528678894043,3.38907527923584,7.663902579224668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7655.82421875,0.0,1291.3521728515625,1895.4371337890625,0.0,2860.627685546875,0.8514760136604309,1.0,0.0,3.0,1.0,0.0
17911680,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.9422307014465332,0.323235422372818,0.2906897962093353,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8169916272163391,0.2116102129220962,0.201560840010643,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.8513045310974121,0.2414807230234146,0.1696837544441223,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.7925168871879578,0.1930609494447708,0.1840847134590149,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.7131593823432922,0.1387564837932586,0.6308354735374451,284.8193664550781,284.95001220703125,297.6188049316406,294.3191223144531,297.4776916503906,297.31756591796875,284.8189392089844,1.0,0.3659522533416748,0.8479814529418945,0.8479814529418945,0.6000000238418579,1.0,-1.969421863555908,1.0398221015930176,0.9295998215675354,0.4370877146720886,0.7306725382804871,0.7306725382804871,0.0,57.52580642700195,37.0,44102.1640625,0.0,626.6932373046875,1.0,280.3397216796875,283.6294860839844,297.1937255859375,300.2155456542969,293.1499938964844,293.1499938964844,280.6499938964844,45999.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264539241790771,1.0,0.0,0.0,3.192662000656128,3.192683696746826,6.801414542678685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6939.826171875,0.0,1146.8389892578125,1895.4371337890625,0.0,2715.460693359375,0.8103267550468445,1.0,0.0,3.0,1.0,0.0
17911740,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.9595007300376892,0.3251305818557739,0.2920654416084289,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8286255598068237,0.2119288742542266,0.2016421258449554,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8640449643135071,0.2418566048145294,0.1697621792554855,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.8048180937767029,0.1932960897684097,0.1840944290161132,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7227684259414673,0.1385293900966644,0.6289071440696716,284.9640197753906,284.95001220703125,297.6586303710937,294.31707763671875,297.4768371582031,297.3171691894531,284.96795654296875,1.0,0.3628245592117309,0.797308623790741,0.797308623790741,0.800000011920929,1.0,-1.96891450881958,0.921326220035553,1.047588348388672,0.3188672363758087,0.8053039312362671,0.8053039312362671,0.0,54.34627914428711,37.0,41942.57421875,0.0,615.5061645507812,1.0,280.5821228027344,283.7850036621094,297.1058654785156,299.8341979980469,293.1499938964844,293.1499938964844,280.6499938964844,38384.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80062335729599,1.0,0.0,0.0,3.1289517879486084,3.128971576690674,6.532675342896255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7030.62060546875,0.0,1042.3563232421875,1895.4371337890625,0.0,2477.1259765625,0.7963639497756958,1.0,0.0,3.0,1.0,0.0
17911800,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9808030724525452,0.3271872401237488,0.2937531769275665,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8452342748641968,0.212358146905899,0.2018718272447586,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8827261924743652,0.2423588782548904,0.1699848175048828,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8214074373245239,0.1936363279819488,0.1842400729656219,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7362598180770874,0.1383997499942779,0.6274723410606384,284.9461669921875,284.95001220703125,297.6982421875,294.31475830078125,297.4897155761719,297.31866455078125,284.9484558105469,1.0,0.3592795729637146,0.7466357350349426,0.7466357350349426,1.0,1.0,-1.970056772232056,0.8896414041519165,1.0804153680801392,0.2868633866310119,0.7948275804519653,0.7948275804519653,0.0,50.4443588256836,25.0,41378.375,0.0,603.269775390625,1.0,280.63604736328125,283.76611328125,297.12371826171875,299.8173522949219,293.1499938964844,293.1499938964844,280.95001220703125,37141.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78193598985672,1.0,0.0,0.0,3.153489828109741,3.153509616851806,6.635538625232584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6714.14599609375,0.0,1055.1337890625,1895.4371337890625,0.0,2307.539794921875,0.796162486076355,1.0,0.0,3.0,1.0,0.0
17911860,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9990000128746032,0.3293769955635071,0.2938100397586822,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8659805059432983,0.2128604799509048,0.2021291702985763,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9056235551834106,0.2429422736167907,0.1702227592468261,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8405952453613281,0.1940462738275528,0.1844139844179153,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7529675960540771,0.1383344978094101,0.6262074112892151,285.0611572265625,284.95001220703125,297.7376403808594,294.3121643066406,297.5086364746094,297.3206787109375,285.0668334960937,1.0,0.3553006649017334,0.7578122615814209,0.7578122615814209,1.0,1.0,-1.969365119934082,0.8904155492782593,1.0789495706558228,0.2881129384040832,0.887401282787323,0.887401282787323,0.0,46.41103744506836,25.0,40897.03125,0.0,589.2171630859375,1.0,280.8838195800781,283.8876342773437,297.1290588378906,299.6996154785156,293.1499938964844,293.1499938964844,280.95001220703125,31625.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638192176818848,1.0,0.0,0.0,3.248493194580078,3.2485127449035645,7.041371077320946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6942.42431640625,0.0,1101.540283203125,1895.4371337890625,0.0,2146.154052734375,0.8146835565567017,1.0,0.0,3.0,1.0,0.0
17911920,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9990000128746032,0.3330028653144836,0.2803157567977905,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8804916739463806,0.2133662849664688,0.2025417387485504,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9226078987121582,0.2435182332992553,0.1705867052078247,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8538812398910522,0.1944605112075805,0.184737429022789,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7644814848899841,0.1382937133312225,0.6256144046783447,285.0238342285156,284.95001220703125,297.7767944335937,294.309326171875,297.5312805175781,297.32861328125,285.0162353515625,1.0,0.3503097295761108,0.768988847732544,0.768988847732544,1.0,1.0,-1.9520554542541504,0.884573221206665,1.0674822330474854,0.2872197926044464,0.8961973786354065,0.8961973786354065,0.0,43.75942611694336,25.0,40826.90234375,0.0,567.684326171875,1.0,280.9374694824219,283.8341369628906,297.1966857910156,299.8189392089844,293.1499938964844,293.1499938964844,281.25,30833.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558459639549255,1.0,0.0,0.0,3.3761472702026367,3.3761677742004395,7.605644896102604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6680.53662109375,0.0,1213.550048828125,1895.4371337890625,0.0,2076.2373046875,0.8396308422088623,1.0,0.0,3.0,1.0,0.0
17911980,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9990000128746032,0.3381602764129638,0.2691066265106201,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8934214115142822,0.2138361185789108,0.2029055207967758,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.9379954934120178,0.2440366894006729,0.1708902567625045,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.8658670783042908,0.1948438882827758,0.1850195527076721,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7748003602027893,0.1382810026407241,0.6250695586204529,285.0937805175781,284.95001220703125,297.81573486328125,294.3062438964844,297.5582275390625,297.34454345703125,285.1000671386719,1.0,0.3465189933776855,0.7801653742790222,0.7801653742790222,1.0,1.0,-1.9376369714736936,0.8798850178718567,1.057752013206482,0.2865988314151764,0.9747066497802734,0.9747066497802734,0.0,41.64915084838867,25.0,40032.43359375,0.0,550.3500366210938,1.0,281.1916198730469,283.9309387207031,297.2062072753906,299.73101806640625,293.1499938964844,293.1499938964844,281.25,29647.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466043829917908,1.0,0.0,0.0,3.483018636703491,3.4830398559570312,8.094777399492159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6889.42138671875,0.0,1309.85400390625,1895.4371337890625,0.0,1996.1473388671875,0.8642681837081909,1.0,0.0,3.0,1.0,0.0
17912040,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.9990000128746032,0.3440621495246887,0.2589149475097656,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.9059168696403505,0.2143453359603881,0.2033277302980423,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9522671699523926,0.2445979714393615,0.171242356300354,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8775930404663086,0.1952650249004364,0.1853576153516769,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.7848972678184509,0.138355478644371,0.6249807476997375,285.0744323730469,284.95001220703125,297.8544311523437,294.3029479980469,297.5873107910156,297.36480712890625,285.0677490234375,1.0,0.3431270122528076,0.7913419008255005,0.7913419008255005,1.0,1.0,-1.925408244132996,0.8760223984718323,1.049385905265808,0.2862273454666137,1.0,1.0,0.0,39.8339729309082,43.0,40048.80078125,0.0,535.7525634765625,1.0,281.2401733398437,283.8924865722656,297.2540283203125,299.8374938964844,293.1499938964844,293.1499938964844,280.95001220703125,29514.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440909743309021,1.0,0.0,0.0,3.6173558235168457,3.617378473281861,8.731236675885157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7354.94970703125,0.0,1449.05859375,1895.4371337890625,0.0,1974.5521240234373,0.8930115699768066,1.0,0.0,3.0,1.0,0.0
17912100,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.3494348526000976,0.2564663887023926,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9095476269721984,0.2146313637495041,0.2037084698677063,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9560132026672364,0.2448605149984359,0.1715371310710907,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.880821704864502,0.1954836100339889,0.1856635361909866,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7874089479446411,0.1383280605077743,0.6250903010368347,284.8968811035156,284.95001220703125,297.89288330078125,294.2994689941406,297.6148986816406,297.3825378417969,284.87847900390625,1.0,0.3429805934429168,0.8025184869766235,0.8025184869766235,1.0,1.0,-1.9235793352127075,0.8770113587379456,1.0465680360794067,0.2875458300113678,0.904232919216156,0.904232919216156,0.0,39.43279266357422,43.0,40895.85546875,0.0,533.1614379882812,1.0,280.9982604980469,283.68511962890625,297.343994140625,300.0867614746094,293.1499938964844,293.1499938964844,280.95001220703125,33323.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535654902458191,1.0,0.0,0.0,3.662917137145996,3.662940740585327,8.952565053732542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7148.29833984375,0.0,1527.48876953125,1895.4371337890625,0.0,2056.37646484375,0.9041550159454346,1.0,0.0,3.0,1.0,0.0
17912160,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9990000128746032,0.3532886207103729,0.2606981098651886,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9046458005905152,0.2147245854139328,0.2038813382387161,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9507196545600892,0.2448891252279281,0.1716260462999344,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8762866258621216,0.195523515343666,0.1857822835445404,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7829797863960266,0.1381597816944122,0.6246874928474426,284.8633728027344,284.95001220703125,297.9310607910156,294.2958068847656,297.63720703125,297.3914794921875,284.8683166503906,1.0,0.3446992337703705,0.8026205897331238,0.8026205897331238,1.0,1.0,-1.929184913635254,0.8798612356185913,1.049323797225952,0.2886817455291748,0.8532175421714783,0.8532175421714783,0.0,40.16712188720703,61.0,40723.53515625,0.0,539.4973754882812,1.0,280.9579162597656,283.6828308105469,297.34033203125,300.0475158691406,293.1499938964844,293.1499938964844,281.25,38439.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758579671382904,1.0,0.0,0.0,3.565929651260376,3.565953493118286,8.484746558679035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6688.76220703125,0.0,1459.4642333984375,1895.4371337890625,0.0,2100.126220703125,0.8877655267715454,1.0,0.0,3.0,1.0,0.0
17912220,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9990000128746032,0.3561204075813293,0.2695006132125854,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8947852849960327,0.2150393575429916,0.2041070759296417,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9393258690834044,0.2452233433723449,0.1717733889818191,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8668931126594543,0.1957637667655944,0.1859493404626846,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7741186022758484,0.1380958259105682,0.6243589520454407,285.01959228515625,284.95001220703125,297.9689636230469,294.2919921875,297.65625,297.3945617675781,285.0327453613281,1.0,0.3481119871139526,0.802722692489624,0.802722692489624,1.0,1.0,-1.941197752952576,0.8856943845748901,1.0555033683776855,0.2909458577632904,0.9514985084533693,0.9514985084533693,0.0,41.7704963684082,61.0,40244.921875,0.0,553.2887573242188,1.0,281.19921875,283.8505859375,297.2655334472656,299.8412475585937,293.1499938964844,293.1499938964844,281.25,33643.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521709203720093,1.0,0.0,0.0,3.61161470413208,3.611637830734253,8.703543699084548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6918.501953125,0.0,1473.4312744140625,1895.4371337890625,0.0,2044.2620849609373,0.8972213864326477,1.0,0.0,3.0,1.0,0.0
17912280,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9990000128746032,0.3578631281852722,0.2816296219825744,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8821172118186951,0.2155365198850631,0.2045956701040268,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9242448806762696,0.2457813769578933,0.172169342637062,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8550105094909668,0.1961723417043686,0.186358630657196,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7629336714744568,0.1381156891584396,0.6247197389602661,285.04815673828125,284.95001220703125,298.0066223144531,294.2880249023437,297.6719970703125,297.3916931152344,285.0479431152344,1.0,0.3530588448047638,0.802824854850769,0.802824854850769,1.0,1.0,-1.9595727920532229,0.8946021795272827,1.06497061252594,0.2944498360157013,1.0,1.0,0.0,44.11056900024414,79.0,40644.44140625,0.0,574.3201293945312,1.0,281.2419128417969,283.8511962890625,297.27020263671875,299.89959716796875,293.1499938964844,293.1499938964844,280.95001220703125,31581.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503748536109924,1.0,0.0,0.0,3.7244255542755127,3.724449396133423,9.255755344383942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7416.66650390625,0.0,1583.8243408203125,1895.4371337890625,0.0,2028.695068359375,0.9190982580184937,1.0,0.0,3.0,1.0,0.0
17912340,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.3578851222991943,0.2972953915596008,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8668696284294128,0.2158606052398681,0.2051104605197906,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.906313955783844,0.2460945695638656,0.1725710183382034,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8409318327903748,0.1964245289564132,0.1867961585521698,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.7497135996818542,0.137967899441719,0.6250152587890625,284.9095153808594,284.95001220703125,298.0439758300781,294.283935546875,297.6822204589844,297.37890625,284.896240234375,1.0,0.3593375980854034,0.8029269576072693,0.8029269576072693,1.0,1.0,-1.9826602935791016,0.905790150165558,1.0768702030181885,0.2988870739936828,0.922204315662384,0.922204315662384,0.0,47.25642013549805,79.0,41856.40234375,0.0,601.9671630859375,1.0,280.9962158203125,283.6732788085937,297.3430480957031,300.1402893066406,293.1499938964844,293.1499938964844,280.95001220703125,34344.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603423595428467,1.0,0.0,0.0,3.7573354244232178,3.757360219955444,9.420050446351524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7224.294921875,0.0,1643.141845703125,1895.4371337890625,0.0,2115.576416015625,0.9265398979187012,1.0,0.0,3.0,1.0,0.0
17912400,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.3561599850654602,0.3165225982666015,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8496748208999634,0.2160013169050216,0.2054382413625717,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8873129487037659,0.246173158288002,0.1727800220251083,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8250167369842529,0.1965076476335525,0.1870656311511993,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7349028587341309,0.1376122087240219,0.6244589686393738,284.8963928222656,284.95001220703125,298.0810546875,294.27978515625,297.6868896484375,297.3558349609375,284.90155029296875,1.0,0.3667232692241668,0.8030290603637695,0.8030290603637695,1.0,1.0,-2.008631467819214,0.9183810353279114,1.0902504920959473,0.303892433643341,0.8933780789375305,0.8933780789375305,0.0,51.277442932128906,82.0,42085.09765625,0.0,635.4446411132812,1.0,280.9571838378906,283.676513671875,297.3360900878906,300.1145324707031,293.1499938964844,293.1499938964844,281.25,37425.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662950158119202,1.0,0.0,0.0,3.694119930267334,3.694144725799561,9.105740446102572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6783.28125,0.0,1593.6053466796875,1895.4371337890625,0.0,2168.00927734375,0.9160383343696594,1.0,0.0,3.0,1.0,0.0
17912460,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9817644953727722,0.3547049164772033,0.3199262320995331,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8288019299507141,0.2162889838218689,0.205832228064537,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8638391494750977,0.2464633285999298,0.1730469465255737,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.804241955280304,0.1967199742794037,0.1873983740806579,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7163814306259155,0.1372619271278381,0.6238037943840027,285.0459289550781,284.95001220703125,298.1178283691406,294.2755126953125,297.69140625,297.3327941894531,285.0542297363281,1.0,0.3720987439155578,0.8024715781211853,0.8024715781211853,1.0,1.0,-2.0146596431732178,0.921428084373474,1.0932315587997437,0.3040529787540436,0.9981610178947448,0.9981610178947448,0.0,56.57876968383789,82.0,41459.16796875,0.0,657.9761352539062,1.0,281.2025451660156,283.83319091796875,297.2633361816406,299.9182434082031,293.1499938964844,293.1499938964844,281.25,33256.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614392042160034,1.0,0.0,0.0,3.7521896362304688,3.752214193344116,9.394266271556262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7020.4658203125,0.0,1628.75927734375,1895.4371337890625,0.0,2125.2080078125,0.9280064105987548,1.0,0.0,3.0,1.0,0.0
17912520,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9607121348381042,0.3552397787570953,0.3198497593402862,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8121012449264526,0.2166988551616668,0.2063827663660049,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8457694053649902,0.2468997538089752,0.1734701246023178,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7865510582923889,0.1970448493957519,0.1878710091114044,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.6998118162155151,0.1369878202676773,0.6233950257301331,285.0628662109375,284.95001220703125,298.1543273925781,294.271240234375,297.7032470703125,297.3236389160156,285.06219482421875,1.0,0.3765822947025299,0.8019140362739563,0.8019140362739563,1.0,1.0,-2.014918327331543,0.9211914539337158,1.0937269926071167,0.3052021861076355,1.0,1.0,0.0,61.66011047363281,70.0,41490.40625,0.0,675.9469604492188,1.0,281.2428894042969,283.8363037109375,297.2615966796875,299.95751953125,293.1499938964844,293.1499938964844,280.95001220703125,32972.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602508664131165,1.0,0.0,0.0,3.824570655822754,3.824595928192138,9.760199191077843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7500.90771484375,0.0,1712.4630126953125,1895.4371337890625,0.0,2114.7734375,0.9423112273216248,1.0,0.0,3.0,1.0,0.0
17912580,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9520030617713928,0.3561470806598663,0.3206492364406585,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8050862550735474,0.2169182449579239,0.2067926377058029,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8387556672096252,0.2470723539590835,0.1737701296806335,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7795278429985046,0.1971973031759262,0.1882074326276779,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6924982070922852,0.1366154700517654,0.6224463582038879,284.90966796875,284.95001220703125,298.19049072265625,294.26690673828125,297.71636962890625,297.3172912597656,284.8929138183594,1.0,0.3784485459327698,0.8013564944267273,0.8013564944267273,1.0,1.0,-2.016112804412842,0.9216760993003844,1.0944366455078125,0.3053575456142425,0.9413963556289672,0.9413963556289672,0.0,63.987979888916016,70.0,42408.2109375,0.0,684.89111328125,1.0,280.99432373046875,283.6456604003906,297.3227844238281,300.1712951660156,293.1499938964844,293.1499938964844,280.95001220703125,34803.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693321704864502,1.0,0.0,0.0,3.848357200622559,3.8483829498291016,9.881981668513615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7271.68359375,0.0,1755.8160400390625,1895.4371337890625,0.0,2194.909912109375,0.9476563334465028,1.0,0.0,3.0,1.0,0.0
17912640,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.94936603307724,0.3570355772972107,0.3214221000671386,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8024991154670715,0.2169299274682998,0.2069065868854522,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8361784815788269,0.2469820082187652,0.1737949103116989,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.776978075504303,0.1971589475870132,0.1882688403129577,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6893019676208496,0.1361155956983566,0.6205653548240662,284.86798095703125,284.95001220703125,298.226318359375,294.2625427246094,297.72906494140625,297.3104553222656,284.8703918457031,1.0,0.3788553476333618,0.8007990121841431,0.8007990121841431,1.0,1.0,-2.014901876449585,0.9209967851638794,1.0939052104949951,0.3050436675548553,0.8885937333106995,0.8885937333106995,0.0,64.81304168701172,58.0,42153.8203125,0.0,686.7509765625,1.0,280.95660400390625,283.63092041015625,297.30572509765625,300.1102905273437,293.1499938964844,293.1499938964844,281.25,38701.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734693288803101,1.0,0.0,0.0,3.763636350631714,3.763662099838257,9.451671303395416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6777.16259765625,0.0,1684.1502685546875,1895.4371337890625,0.0,2231.7080078125,0.932000458240509,1.0,0.0,3.0,1.0,0.0
17912700,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9525152444839478,0.3586322367191314,0.3224742412567138,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8041682243347168,0.2171470522880554,0.2069713771343231,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8376846313476562,0.2471703588962555,0.1737927943468094,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7785151600837708,0.1973072290420532,0.1882794052362442,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6898871660232544,0.1357603520154953,0.6184737682342529,285.01776123046875,284.95001220703125,298.2618408203125,294.2582397460937,297.7442321777344,297.3083801269531,285.0295715332031,1.0,0.3780868947505951,0.8002414703369141,0.8002414703369141,1.0,1.0,-2.013611555099488,0.9202881455421448,1.0933233499526978,0.3046723008155823,0.9828611612319946,0.9828611612319946,0.0,64.29229736328125,58.0,41330.1171875,0.0,683.9313354492188,1.0,281.2035827636719,283.80145263671875,297.2237854003906,299.87750244140625,293.1499938964844,293.1499938964844,281.25,34707.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658903002738953,1.0,0.0,0.0,3.785542964935303,3.785567998886109,9.562020295561524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7001.4365234375,0.0,1679.23388671875,1895.4371337890625,0.0,2164.432373046875,0.9367331862449646,1.0,0.0,3.0,1.0,0.0
17912760,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.961754322052002,0.360648363828659,0.3240881264209747,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8105224967002869,0.2175614237785339,0.2072241008281707,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8438630104064941,0.2475991696119308,0.1739815920591354,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7846910357475281,0.1976385116577148,0.1884579509496688,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6947678923606873,0.1355707943439483,0.6169867515563965,285.0420837402344,284.95001220703125,298.2970275878906,294.2539367675781,297.7612609863281,297.3099975585937,285.0415954589844,1.0,0.3764682710170746,0.8000420928001404,0.8000420928001404,1.0,1.0,-2.014609813690185,0.9207417964935304,1.0938678979873655,0.3047984838485718,1.0,1.0,0.0,62.46186065673828,46.0,41366.80078125,0.0,678.4519653320312,1.0,281.2431640625,283.8070068359375,297.2224426269531,299.9107971191406,293.1499938964844,293.1499938964844,280.95001220703125,33533.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624560594558716,1.0,0.0,0.0,3.856590747833252,3.856616258621216,9.924311825670884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7485.53125,0.0,1755.884033203125,1895.4371337890625,0.0,2134.149169921875,0.9499569535255432,1.0,0.0,3.0,1.0,0.0
17912820,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9739712476730348,0.3622271120548248,0.3256400227546692,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8195372223854065,0.2178172320127487,0.2074593603610992,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8532317280769348,0.2478006184101104,0.1741458922624588,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7939789891242981,0.1978279948234558,0.1886209547519683,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7024827599525452,0.1353082507848739,0.6155569553375244,284.8922119140625,284.95001220703125,298.33184814453125,294.24969482421875,297.77667236328125,297.3091125488281,284.8767395019531,1.0,0.3741320967674255,0.7998426556587219,0.7998426556587219,1.0,1.0,-2.015531301498413,0.9211540818214417,1.0943771600723269,0.3049483001232147,0.9284734725952148,0.9284734725952148,0.0,59.84461975097656,46.0,42242.6953125,0.0,670.203857421875,1.0,280.9937744140625,283.6219482421875,297.2888488769531,300.1254272460937,293.1499938964844,293.1499938964844,280.95001220703125,35747.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701185345649719,1.0,0.0,0.0,3.864466190338135,3.864492177963257,9.964884384316974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7247.8916015625,0.0,1783.11962890625,1895.4371337890625,0.0,2201.890625,0.95163494348526,1.0,0.0,3.0,1.0,0.0
17912880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.986751914024353,0.3634624779224396,0.3267129361629486,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8300191760063171,0.2178915292024612,0.2074678093194961,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8646461367607117,0.2477685660123825,0.1740884780883789,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8050888180732727,0.1978510916233062,0.188576728105545,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7117004990577698,0.1349258571863174,0.6134669780731201,284.8624572753906,284.95001220703125,298.3663635253906,294.2455444335937,297.7904357910156,297.305419921875,284.8659362792969,1.0,0.3711172640323639,0.7996432185173035,0.7996432185173035,1.0,1.0,-2.014059066772461,0.9204075932502748,1.093651533126831,0.3046362102031708,0.879841685295105,0.879841685295105,0.0,56.83116149902344,34.0,41952.8046875,0.0,658.6986083984375,1.0,280.9564819335937,283.619873046875,297.2763366699219,300.0653686523437,293.1499938964844,293.1499938964844,281.25,39596.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732381224632263,1.0,0.0,0.0,3.7596704959869385,3.7596962451934814,9.431762464373604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6755.20263671875,0.0,1686.3590087890625,1895.4371337890625,0.0,2229.64697265625,0.9318519234657288,1.0,0.0,3.0,1.0,0.0
