time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912940,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.3652876317501068,0.326901912689209,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8433628082275391,0.2181841880083084,0.2074854522943496,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8794921040534973,0.2480274885892868,0.1740486174821853,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8184917569160461,0.1980723887681961,0.188538372516632,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7226394414901733,0.1346826255321502,0.611355721950531,285.0166931152344,284.95001220703125,298.4004821777344,294.2414855957031,297.80615234375,297.3055114746094,285.02838134765625,1.0,0.3675417900085449,0.7994438409805298,0.7994438409805298,1.0,1.0,-2.0114872455596924,0.919112741947174,1.0923744440078735,0.3041817247867584,0.9762089848518372,0.9762089848518372,0.0,53.38811111450195,34.0,41127.5546875,0.0,644.8583984375,1.0,281.20343017578125,283.79327392578125,297.19873046875,299.837646484375,293.1499938964844,293.1499938964844,281.25,35022.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650380730628967,1.0,0.0,0.0,3.779284000396729,3.779309034347534,9.530426154924498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6980.8349609375,0.0,1674.23974609375,1895.4371337890625,0.0,2156.905029296875,0.9356755018234252,1.0,0.0,3.0,1.0,0.0
17913000,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.3690198957920074,0.315428614616394,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8537334203720093,0.2186218351125717,0.2077672928571701,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8909541964530945,0.2484636753797531,0.1742524355649948,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8281996250152588,0.1984260231256485,0.1887440383434295,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7304555177688599,0.1345632970333099,0.6101731657981873,285.0219116210937,284.95001220703125,298.4342346191406,294.237548828125,297.8269348144531,297.3156433105469,285.0205993652344,1.0,0.3629062175750732,0.7992444038391113,0.7992444038391113,1.0,1.0,-1.9954837560653689,0.9113246202468872,1.0841591358184814,0.3011114299297333,1.0,1.0,0.0,50.81854248046875,25.0,40934.8125,0.0,623.736572265625,1.0,281.2431335449219,283.7832336425781,297.1993103027344,299.8659362792969,293.1499938964844,293.1499938964844,280.95001220703125,33499.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610572576522827,1.0,0.0,0.0,3.854063034057617,3.854088544845581,9.911306051435531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7444.55859375,0.0,1752.51318359375,1895.4371337890625,0.0,2121.8525390625,0.9493898153305054,1.0,0.0,3.0,1.0,0.0
17913060,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9990000128746032,0.3732540309429168,0.3029749691486358,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8654816746711731,0.2188663333654403,0.2080269008874893,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9036728739738464,0.2486292123794555,0.1744201630353927,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8389325737953186,0.1986052542924881,0.1889315694570541,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7392303943634033,0.1343738734722137,0.609153151512146,284.858154296875,284.95001220703125,298.4676208496094,294.2337646484375,297.84869384765625,297.3280029296875,284.8414306640625,1.0,0.358118861913681,0.7991805672645569,0.7991805672645569,1.0,1.0,-1.9783391952514648,0.9030238389968872,1.0753153562545776,0.2977822422981262,0.8966634273529053,0.8966634273529053,0.0,48.19137191772461,25.0,41467.6640625,0.0,601.8637084960938,1.0,280.9939270019531,283.59039306640625,297.2646484375,300.06597900390625,293.1499938964844,293.1499938964844,280.95001220703125,36999.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678418159484863,1.0,0.0,0.0,3.8389508724212646,3.8389768600463854,9.833731837716186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7175.5634765625,0.0,1761.5904541015625,1895.4371337890625,0.0,2181.697265625,0.9460200667381288,1.0,0.0,3.0,1.0,0.0
17913120,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.9990000128746032,0.3783098757266998,0.2899714708328247,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8783866167068481,0.2189266383647918,0.2080488502979278,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.9183295369148254,0.2485604286193847,0.1743555963039398,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.8506866693496704,0.1986144036054611,0.1889016330242157,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.7489166855812073,0.1341006308794021,0.607592761516571,284.83282470703125,284.95001220703125,298.5006408691406,294.23016357421875,297.8723449707031,297.3441467285156,284.8375549316406,1.0,0.3528897166252136,0.7991167902946472,0.7991167902946472,1.0,1.0,-1.9588217735290527,0.8935818672180176,1.0652399063110352,0.2940037250518799,0.8398540019989014,0.8398540019989014,0.0,45.518348693847656,28.0,40765.78125,0.0,578.4530639648438,1.0,280.95672607421875,283.6054077148437,297.246337890625,299.9764709472656,293.1499938964844,293.1499938964844,281.25,42169.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692119479179382,1.0,0.0,0.0,3.670459985733032,3.670485258102417,8.989473485598864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6663.1630859375,0.0,1602.4676513671875,1895.4371337890625,0.0,2193.84326171875,0.9137222170829772,1.0,0.0,3.0,1.0,0.0
17913180,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.3845013380050659,0.2798263430595398,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8892542719841003,0.2192304879426956,0.2081327736377716,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9311179518699646,0.248814195394516,0.1743515580892563,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8606690764427185,0.1988438367843628,0.1889279633760452,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.757108211517334,0.1340270936489105,0.6064225435256958,284.9885559082031,284.95001220703125,298.53326416015625,294.22674560546875,297.89971923828125,297.3674011230469,284.9999694824219,1.0,0.3491835594177246,0.7990529537200928,0.7990529537200928,1.0,1.0,-1.9438618421554563,0.8863713145256042,1.0574904680252075,0.2910017967224121,0.9278540015220642,0.9278540015220642,0.0,43.507354736328125,28.0,39781.87109375,0.0,560.9312744140625,1.0,281.200927734375,283.7821960449219,297.16387939453125,299.7285461425781,293.1499938964844,293.1499938964844,281.25,36315.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587012648582458,1.0,0.0,0.0,3.668222904205322,3.668247222900391,8.978519758784387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6865.33154296875,0.0,1555.9114990234375,1895.4371337890625,0.0,2101.191162109375,0.9121968150138856,1.0,0.0,3.0,1.0,0.0
17913240,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,0.3910603821277618,0.2709772884845733,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8996334671974182,0.2197148501873016,0.2084781378507614,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9432034492492676,0.2492844611406326,0.1745917201042175,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8703351020812988,0.1992389857769012,0.189193457365036,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7651267647743225,0.1341307461261749,0.6063086986541748,285.0018310546875,284.95001220703125,298.5654602050781,294.2235717773437,297.92822265625,297.39312744140625,284.9995422363281,1.0,0.3461966812610626,0.7989891171455383,0.7989891171455383,1.0,1.0,-1.9330394268035889,0.8811495304107666,1.0518898963928225,0.2888509333133697,0.954718053340912,0.954718053340912,0.0,41.8499755859375,31.0,39676.6328125,0.0,547.7445068359375,1.0,281.2423400878906,283.7774658203125,297.1661376953125,299.7545166015625,293.1499938964844,293.1499938964844,280.95001220703125,33963.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527689933776855,1.0,0.0,0.0,3.7429022789001465,3.742926836013794,9.34781780870253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7315.61181640625,0.0,1623.3798828125,1895.4371337890625,0.0,2049.45458984375,0.9247983694076538,1.0,0.0,3.0,1.0,0.0
17913300,297.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9990000128746032,0.3971833884716034,0.2637081444263458,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.908774435520172,0.2200184464454651,0.2088259160518646,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.953197717666626,0.2494993805885315,0.1748167276382446,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.878766655921936,0.1994702219963073,0.1894634217023849,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7721782922744751,0.1341631561517715,0.6064714789390564,284.85211181640625,284.95001220703125,298.5972900390625,294.2206115722656,297.9549865722656,297.4159851074219,284.8385314941406,1.0,0.3438552320003509,0.7989252805709839,0.7989252805709839,1.0,1.0,-1.9246840476989744,0.8771159648895264,1.0475679636001587,0.2871939241886139,0.8511345386505127,0.8511345386505127,0.0,40.53860092163086,31.0,40230.71875,0.0,537.5538940429688,1.0,280.9964904785156,283.60430908203125,297.2378845214844,299.9567565917969,293.1499938964844,293.1499938964844,280.95001220703125,38397.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584477663040161,1.0,0.0,0.0,3.7026307582855225,3.702655553817749,9.147746027338144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7061.70068359375,0.0,1610.7138671875,1895.4371337890625,0.0,2098.971923828125,0.9158899784088136,1.0,0.0,3.0,1.0,0.0
17913360,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9990000128746032,0.4028515815734863,0.2584940195083618,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9157063364982604,0.2201792299747467,0.2089799046516418,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9599161148071288,0.2495303750038147,0.1748458594083786,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8847905993461609,0.1995684802532196,0.1895570307970047,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7771769165992737,0.1341062486171722,0.6061740517616272,284.85968017578125,284.95001220703125,298.6286926269531,294.2179260253906,297.97979736328125,297.4354553222656,284.8673095703125,1.0,0.3420571982860565,0.7992396950721741,0.7992396950721741,1.0,1.0,-1.9177005290985107,0.8738011121749878,1.043899416923523,0.2858623266220093,0.8197563886642456,0.8197563886642456,0.0,39.61240005493164,49.0,39728.0234375,0.0,529.6550903320312,1.0,280.9576721191406,283.64874267578125,297.2265319824219,299.8800964355469,293.1499938964844,293.1499938964844,281.25,42427.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593561410903931,1.0,0.0,0.0,3.519566535949707,3.519590377807617,8.265548103736364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6594.23681640625,0.0,1439.21435546875,1895.4371337890625,0.0,2106.927490234375,0.8815051317214966,1.0,0.0,3.0,1.0,0.0
17913420,297.66619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9990000128746032,0.4083012342453003,0.2600157260894775,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.914162814617157,0.2205924391746521,0.2092438340187072,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9582436680793762,0.2498891502618789,0.174974039196968,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8833793997764587,0.1998946219682693,0.1897516995668411,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7757120132446289,0.1342049688100814,0.6062594652175903,285.0180053710937,284.95001220703125,298.65966796875,294.2155456542969,298.0038146972656,297.4535217285156,285.03033447265625,1.0,0.3431733250617981,0.7995541095733643,0.7995541095733643,1.0,1.0,-1.920608401298523,0.8752889037132263,1.045319437980652,0.2863251864910126,0.9192758202552797,0.9192758202552797,0.0,39.89072799682617,49.0,39153.6484375,0.0,532.5916137695312,1.0,281.1977844238281,283.8167724609375,297.1546936035156,299.665283203125,293.1499938964844,293.1499938964844,281.25,35124.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495225071907043,1.0,0.0,0.0,3.557936429977417,3.5579593181610107,8.446750143775716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6811.66015625,0.0,1426.7474365234375,1895.4371337890625,0.0,2021.3218994140625,0.8868744373321533,1.0,0.0,3.0,1.0,0.0
17913480,297.6778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9990000128746032,0.4127219617366791,0.2662045359611511,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9071825742721558,0.2211657166481018,0.2097747325897216,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.950995683670044,0.2504355013370514,0.1753445565700531,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8771222233772278,0.2003669142723083,0.1901915073394775,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7700545191764832,0.1343986690044403,0.6071835160255432,285.0404052734375,284.95001220703125,298.6902160644531,294.2134704589844,298.0239562988281,297.4646911621094,285.0398254394531,1.0,0.3460821211338043,0.7998684644699097,0.7998684644699097,1.0,1.0,-1.9318747520446773,0.8807921409606934,1.0510826110839844,0.2884757220745086,0.9633731842041016,0.9633731842041016,0.0,41.05876922607422,67.0,39444.80859375,0.0,544.3261108398438,1.0,281.241455078125,283.8143615722656,297.1671142578125,299.7221984863281,293.1499938964844,293.1499938964844,280.95001220703125,32368.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451478838920593,1.0,0.0,0.0,3.6655430793762207,3.665566682815552,8.96540541361901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7285.77978515625,0.0,1523.2392578125,1895.4371337890625,0.0,1983.6229248046875,0.906433641910553,1.0,0.0,3.0,1.0,0.0
17913540,297.67138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.4154424667358398,0.2767910659313202,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8957903385162354,0.221550703048706,0.2103146463632583,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.937855064868927,0.2507167160511017,0.1757016628980636,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8663821220397949,0.2006675750017166,0.1906425058841705,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7605074048042297,0.1344345360994339,0.608094334602356,284.9032897949219,284.95001220703125,298.7203369140625,294.2117614746094,298.0380249023437,297.4649353027344,284.8905639648437,1.0,0.3505857288837433,0.8001828789710999,0.8001828789710999,1.0,1.0,-1.9489998817443848,0.8891213536262512,1.0598784685134888,0.291781336069107,0.8833264708518982,0.8833264708518982,0.0,43.09431838989258,67.0,40507.15234375,0.0,563.2708129882812,1.0,280.9976806640625,283.64263916015625,297.2494201660156,299.96240234375,293.1499938964844,293.1499938964844,280.95001220703125,35574.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533212304115295,1.0,0.0,0.0,3.678477764129639,3.678502082824707,9.02879037312232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7090.80859375,0.0,1561.872314453125,1895.4371337890625,0.0,2054.252685546875,0.9092702269554138,1.0,0.0,3.0,1.0,0.0
17913600,297.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.4164396822452545,0.2918078899383545,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8802335858345032,0.2217612266540527,0.2106638699769973,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9191394448280334,0.250772476196289,0.1758616417646408,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8518745303153992,0.200805515050888,0.1909208446741104,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7476517558097839,0.134273812174797,0.6082070469856262,284.90203857421875,284.95001220703125,298.75,294.2104187011719,298.0457458496094,297.45361328125,284.9083251953125,1.0,0.3564528226852417,0.80049729347229,0.80049729347229,1.0,1.0,-1.9702223539352417,0.8994337916374207,1.0707885026931765,0.2958903312683105,0.8622048497200012,0.8622048497200012,0.0,46.04277038574219,85.0,40627.15234375,0.0,588.6126098632812,1.0,280.957763671875,283.6614990234375,297.25006103515625,299.9366455078125,293.1499938964844,293.1499938964844,281.25,38590.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578705549240112,1.0,0.0,0.0,3.58557653427124,3.5856003761291504,8.578498409406166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6664.25,0.0,1481.706298828125,1895.4371337890625,0.0,2093.92138671875,0.8929988741874695,1.0,0.0,3.0,1.0,0.0
17913660,297.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.9990000128746032,0.4165472686290741,0.3097620010375976,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8633257746696472,0.222267746925354,0.2110970467329025,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8997613787651062,0.2511899173259735,0.1760932654142379,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8363530039787292,0.2012169361114502,0.1912766098976135,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7338367700576782,0.1342421025037765,0.6082557439804077,285.0619201660156,284.95001220703125,298.77899169921875,294.2089233398437,298.0498046875,297.4358215332031,285.07525634765625,1.0,0.3635135591030121,0.8001947999000549,0.8001947999000549,1.0,1.0,-1.995585799217224,0.9116660952568054,1.0839197635650637,0.3006981611251831,0.9767056107521056,0.9767056107521056,0.0,49.75019073486328,85.0,40376.10546875,0.0,620.2020874023438,1.0,281.2000732421875,283.82733154296875,297.18524169921875,299.755859375,293.1499938964844,293.1499938964844,281.25,33026.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521083354949951,1.0,0.0,0.0,3.655675649642944,3.6556992530822754,8.917202194425045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6913.91357421875,0.0,1517.211181640625,1895.4371337890625,0.0,2043.7191162109373,0.9066049456596376,1.0,0.0,3.0,1.0,0.0
17913720,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.9990000128746032,0.4159049391746521,0.3292167782783508,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8473941087722778,0.2230873554944992,0.2118957191705703,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.8821001052856445,0.251948595046997,0.1766374260187149,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.8215777277946472,0.2019271105527877,0.1919765919446945,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.7205159664154053,0.1344072818756103,0.60932856798172,285.1011047363281,284.95001220703125,298.80712890625,294.206787109375,298.0516052246094,297.4145202636719,285.1033935546875,1.0,0.3716493546962738,0.7998923063278198,0.7998923063278198,1.0,1.0,-2.0256805419921875,0.926191508769989,1.0994892120361328,0.3064160048961639,1.0,1.0,0.0,54.04584884643555,103.0,40903.41015625,0.0,658.3134765625,1.0,281.2422180175781,283.8402709960937,297.1977233886719,299.83270263671875,293.1499938964844,293.1499938964844,280.95001220703125,31884.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515170574188232,1.0,0.0,0.0,3.7603952884674072,3.760419607162476,9.43539930631232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7425.46142578125,0.0,1627.764892578125,1895.4371337890625,0.0,2038.5902099609373,0.9270628094673156,1.0,0.0,3.0,1.0,0.0
17913780,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9990000128746032,0.4139209985733032,0.3503884971141815,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8320673704147339,0.2238456308841705,0.2128298729658126,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8647823333740234,0.2525678277015686,0.1772618591785431,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8063605427742004,0.2025923877954483,0.1928138136863708,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7063265442848206,0.1345259100198745,0.610835611820221,284.9775390625,284.95001220703125,298.8344421386719,294.2040710449219,298.0498046875,297.3870849609375,284.96435546875,1.0,0.3806929588317871,0.7995897531509399,0.7995897531509399,1.0,1.0,-2.059117555618286,0.9423453211784364,1.116772174835205,0.3127972185611725,0.9791080951690674,0.9791080951690674,0.0,59.003177642822266,103.0,42380.421875,0.0,702.557373046875,1.0,280.9954528808594,283.670166015625,297.2749938964844,300.0914001464844,293.1499938964844,293.1499938964844,280.95001220703125,33009.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628278136253357,1.0,0.0,0.0,3.811762571334839,3.811787605285645,9.694936125015374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7260.8642578125,0.0,1697.3233642578125,1895.4371337890625,0.0,2137.42138671875,0.9390693306922911,1.0,0.0,3.0,1.0,0.0
17913840,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.997328281402588,0.4105299413204193,0.3711641430854797,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8153472542762756,0.2244656831026077,0.2136672884225845,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8463365435600281,0.2529765665531158,0.1777515113353729,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.7886096239089966,0.2031365633010864,0.1935744881629943,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.6897584795951843,0.1345180869102478,0.6120268106460571,284.9449768066406,284.95001220703125,298.8609313964844,294.20074462890625,298.04400634765625,297.35284423828125,284.9472961425781,1.0,0.3903538882732391,0.7992872595787048,0.7992872595787048,1.0,1.0,-2.091587543487549,0.9579643607139589,1.1336232423782349,0.3193540573120117,0.9572517275810242,0.9572517275810242,0.0,65.0761947631836,91.0,42869.359375,0.0,751.1602172851562,1.0,280.9567565917969,283.64422607421875,297.2738647460937,300.0923767089844,293.1499938964844,293.1499938964844,280.6499938964844,34966.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707120776176453,1.0,0.0,0.0,3.812835693359375,3.812861204147339,9.700395366962766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7650.7802734375,0.0,1713.9140625,1895.4371337890625,0.0,2207.164306640625,0.9409643411636353,1.0,0.0,3.0,1.0,0.0
17913900,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.9769325256347656,0.4084132015705108,0.3687683045864105,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.7977591156959534,0.224986046552658,0.2144716084003448,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.8288661241531372,0.2532539367675781,0.1781928688287735,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.7713167071342468,0.2035868167877197,0.1943078786134719,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.6734424233436584,0.134403571486473,0.6129533052444458,284.8091125488281,284.95001220703125,298.8866271972656,294.19683837890625,298.0412902832031,297.32574462890625,284.79949951171875,1.0,0.3950543403625488,0.7989847660064697,0.7989847660064697,1.0,1.0,-2.0919103622436523,0.9580549597740172,1.1338555812835691,0.3194313645362854,0.8465227484703064,0.8465227484703064,0.0,71.2542953491211,91.0,43540.71484375,0.0,773.5716552734375,1.0,280.6972961425781,283.4810791015625,297.29791259765625,300.2475891113281,293.1499938964844,293.1499938964844,280.6499938964844,39698.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824581265449524,1.0,0.0,0.0,3.748544454574585,3.748570203781128,9.376021807838696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7356.13916015625,0.0,1674.0115966796875,1895.4371337890625,0.0,2312.23828125,0.9268012046813964,1.0,0.0,3.0,1.0,0.0
17913960,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.9655316472053528,0.4082821011543274,0.3678854703903198,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.7892168164253235,0.2255062162876129,0.2150595635175705,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.8204740285873413,0.2535194754600525,0.1784451603889465,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.7632624506950378,0.2040376663208007,0.1948337107896804,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6654736995697021,0.1343179941177368,0.61302250623703,284.8435363769531,284.95001220703125,298.9115600585937,294.1924133300781,298.0461120605469,297.31329345703125,284.85211181640625,1.0,0.3978481292724609,0.7980949282646179,0.7980949282646179,1.0,1.0,-2.092637062072754,0.9582638740539552,1.1343733072280884,0.3194180727005005,0.8235387802124023,0.8235387802124023,0.0,74.65221405029297,79.0,43061.52734375,0.0,786.3137817382812,1.0,280.6576843261719,283.5456237792969,297.2470703125,300.12115478515625,293.1499938964844,293.1499938964844,280.95001220703125,42980.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859413623809814,1.0,0.0,0.0,3.5542054176330566,3.554229736328125,8.429044555668952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6851.59765625,0.0,1480.0389404296875,1895.4371337890625,0.0,2343.64453125,0.8899121880531311,1.0,0.0,3.0,1.0,0.0
17914020,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9626638293266296,0.4098238945007324,0.3685604929924011,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7872249484062195,0.2263901978731155,0.215752512216568,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.818272054195404,0.2542354762554168,0.1788080334663391,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7613865733146667,0.2048219144344329,0.1954480856657028,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6631978750228882,0.134526178240776,0.6134520173072815,285.00396728515625,284.95001220703125,298.93572998046875,294.1874694824219,298.05718994140625,297.3130187988281,285.0136108398437,1.0,0.3991672396659851,0.7972051501274109,0.7972051501274109,1.0,1.0,-2.096330165863037,0.9599111080169678,1.1364190578460691,0.3199383318424225,0.9204893112182616,0.9204893112182616,0.0,75.82777404785156,79.0,42443.1640625,0.0,793.7457885742188,1.0,280.89874267578125,283.71209716796875,297.1541442871094,299.8768310546875,293.1499938964844,293.1499938964844,280.95001220703125,35453.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778193950653076,1.0,0.0,0.0,3.5925142765045166,3.592537641525269,8.611727935203817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7079.1328125,0.0,1466.126708984375,1895.4371337890625,0.0,2270.583984375,0.894676148891449,1.0,0.0,3.0,1.0,0.0
17914080,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.966712474822998,0.4120099544525146,0.3702729940414428,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.790496826171875,0.2274988144636154,0.2166880965232849,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8211153745651245,0.2551991939544678,0.1793964803218841,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7644234299659729,0.2058166116476059,0.196280688047409,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6655024886131287,0.1349658221006393,0.6148304343223572,285.01934814453125,284.95001220703125,298.959228515625,294.1820373535156,298.0708312988281,297.3182067871094,285.0184326171875,1.0,0.3994185328483581,0.7963153123855591,0.7963153123855591,1.0,1.0,-2.103595972061157,0.9632862210273744,1.1403098106384275,0.3211641013622284,0.9536257982254028,0.9536257982254028,0.0,75.1753921508789,67.0,42629.9296875,0.0,797.8124389648438,1.0,280.9417419433594,283.70953369140625,297.1503601074219,299.9107666015625,293.1499938964844,293.1499938964844,280.6499938964844,33100.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742574214935303,1.0,0.0,0.0,3.682513475418091,3.682537317276001,9.04861281014746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7569.6533203125,0.0,1547.7550048828125,1895.4371337890625,0.0,2238.737548828125,0.9106957912445068,1.0,0.0,3.0,1.0,0.0
17914140,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9741933941841124,0.4138103127479553,0.3720239400863647,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7968623638153076,0.2284792065620422,0.2176177948713302,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8268144130706787,0.2559565603733063,0.1799586117267608,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7704020738601685,0.2066995054483413,0.1971094161272049,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6705842018127441,0.135397121310234,0.6164886951446533,284.8793640136719,284.95001220703125,298.9820251464844,294.1761169433594,298.0829467773437,297.3212585449219,284.8688049316406,1.0,0.3987864553928375,0.795425534248352,0.795425534248352,1.0,1.0,-2.111246109008789,0.9668381214141846,1.144408106803894,0.3225003182888031,0.8636267781257629,0.8636267781257629,0.0,73.40895080566406,67.0,43500.41796875,0.0,798.2339477539062,1.0,280.6975402832031,283.5423889160156,297.2148742675781,300.1253662109375,293.1499938964844,293.1499938964844,280.6499938964844,36956.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818490266799927,1.0,0.0,0.0,3.66891884803772,3.668943166732788,8.981926953310904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7340.72119140625,0.0,1561.5107421875,1895.4371337890625,0.0,2306.757080078125,0.9077605605125428,1.0,0.0,3.0,1.0,0.0
17914200,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9830894470214844,0.4154309332370758,0.3733672797679901,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8050935864448547,0.2293664962053299,0.218362957239151,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8342087864875793,0.2565747201442718,0.1803293228149414,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.778240978717804,0.2074980735778808,0.1977704167366027,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.677401602268219,0.1358011960983276,0.6177833080291748,284.8880310058594,284.95001220703125,299.0041809082031,294.1697692871094,298.0938415527344,297.3225402832031,284.8934020996094,1.0,0.3973702788352966,0.7945356965065002,0.7945356965065002,1.0,1.0,-2.117142915725708,0.969539225101471,1.1476037502288818,0.3234911561012268,0.8432118892669678,0.8432118892669678,0.0,70.96682739257812,55.0,43294.828125,0.0,794.6600952148438,1.0,280.6578674316406,283.5716552734375,297.2008361816406,300.06549072265625,293.1499938964844,293.1499938964844,280.95001220703125,39928.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850180864334106,1.0,0.0,0.0,3.546015739440918,3.546039581298828,8.39024494325713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6868.22021484375,0.0,1449.087158203125,1895.4371337890625,0.0,2335.309814453125,0.8853686451911926,1.0,0.0,3.0,1.0,0.0
17914260,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.994348168373108,0.4177456200122833,0.3749666512012481,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8161691427230835,0.2305323332548141,0.2191791832447052,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8448536396026611,0.2575339078903198,0.1807635724544525,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7893639802932739,0.2085503190755844,0.19849294424057,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.6872033476829529,0.1364073753356933,0.6193472743034363,285.0341491699219,284.95001220703125,299.02569580078125,294.1629638671875,298.1070251464844,297.328369140625,285.0432434082031,1.0,0.3953909277915954,0.7941156029701233,0.7941156029701233,1.0,1.0,-2.1239993572235107,0.9727926850318908,1.151206612586975,0.3247014284133911,0.9424367547035216,0.9424367547035216,0.0,67.68012237548828,55.0,42749.734375,0.0,788.8582763671875,1.0,280.8988647460937,283.7257385253906,297.1279602050781,299.8570861816406,293.1499938964844,293.1499938964844,280.95001220703125,33958.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779605388641357,1.0,0.0,0.0,3.601669788360596,3.601692914962769,8.655677561364428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7100.60205078125,0.0,1464.987060546875,1895.4371337890625,0.0,2271.848388671875,0.8952528238296509,1.0,0.0,3.0,1.0,0.0
17914320,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9990000128746032,0.4206756055355072,0.3707998692989349,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8263413310050964,0.231873944401741,0.2202777713537216,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8553470969200134,0.2586877346038818,0.1814439296722412,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8001359105110168,0.2097646594047546,0.199475809931755,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.6967547535896301,0.1371683925390243,0.6219568252563477,285.04168701171875,284.95001220703125,299.0466003417969,294.1557922363281,298.1217041015625,297.3377685546875,285.03875732421875,1.0,0.3926858603954315,0.7936954498291016,0.7936954498291016,1.0,1.0,-2.123602390289306,0.9723259210586548,1.151276469230652,0.3254575133323669,0.9796545505523682,0.9796545505523682,0.0,64.7902603149414,43.0,42909.53125,0.0,778.7918090820312,1.0,280.9418029785156,283.7136535644531,297.13140869140625,299.9077453613281,293.1499938964844,293.1499938964844,280.6499938964844,32066.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756526470184326,1.0,0.0,0.0,3.7053420543670654,3.705365896224976,9.161147431768768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7598.2958984375,0.0,1565.735107421875,1895.4371337890625,0.0,2251.197021484375,0.915032923221588,1.0,0.0,3.0,1.0,0.0
17914380,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9990000128746032,0.4246991276741028,0.3583080172538757,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8364826440811157,0.2330136895179748,0.2213630527257919,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8660835027694702,0.2595528960227966,0.1820884943008422,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8107972145080566,0.2107959389686584,0.2004485130310058,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7063690423965454,0.1378527283668518,0.6247482299804688,284.876708984375,284.95001220703125,299.0669250488281,294.1482238769531,298.1385498046875,297.3520202636719,284.8629150390625,1.0,0.3891707062721252,0.7932752966880798,0.7932752966880798,1.0,1.0,-2.1163110733032227,0.968864917755127,1.1474460363388062,0.3232811689376831,0.8763918876647949,0.8763918876647949,0.0,61.9067611694336,43.0,43599.3125,0.0,761.2591552734375,1.0,280.6968994140625,283.5242919921875,297.1945495605469,300.11968994140625,293.1499938964844,293.1499938964844,280.6499938964844,36182.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840870022773743,1.0,0.0,0.0,3.7039058208465576,3.703930377960205,9.154047120318864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7349.765625,0.0,1595.3603515625,1895.4371337890625,0.0,2326.911865234375,0.9149879813194276,1.0,0.0,3.0,1.0,0.0
17914440,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.4298011362552643,0.3451627492904663,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8474748134613037,0.2340056896209716,0.222225159406662,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8777256011962891,0.2602158784866333,0.1825065016746521,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8215038180351257,0.211690068244934,0.2012171745300293,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7162642478942871,0.1384861171245575,0.627086341381073,284.8645935058594,284.95001220703125,299.0867004394531,294.14031982421875,298.157958984375,297.3715209960937,284.86895751953125,1.0,0.3849160671234131,0.7928551435470581,0.7928551435470581,1.0,1.0,-2.104636907577514,0.9631202220916748,1.1415168046951294,0.3209862411022186,0.8372323513031006,0.8372323513031006,0.0,58.9154052734375,46.0,43081.93359375,0.0,740.437744140625,1.0,280.6576232910156,283.54229736328125,297.1732177734375,300.0393981933594,293.1499938964844,293.1499938964844,280.95001220703125,40568.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871884107589722,1.0,0.0,0.0,3.56380581855774,3.5638298988342285,8.474642072542338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6843.65673828125,0.0,1472.7474365234375,1895.4371337890625,0.0,2354.914306640625,0.8893167972564697,1.0,0.0,3.0,1.0,0.0
17914500,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9990000128746032,0.4363330900669098,0.3350007236003876,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8569192886352539,0.2352793514728546,0.2231940180063247,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8875552415847778,0.2612263560295105,0.1830125302076339,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8302822709083557,0.21283820271492,0.2020826488733291,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7241114377975464,0.1393486261367797,0.6299887895584106,285.0094909667969,284.95001220703125,299.10595703125,294.1320495605469,298.1820373535156,297.3998413085937,285.0183410644531,1.0,0.3824027776718139,0.7924349904060364,0.7924349904060364,1.0,1.0,-2.098066091537476,0.9598827362060548,1.1381832361221311,0.3195338845252991,0.9273775815963744,0.9273775815963744,0.0,56.72190475463867,46.0,42299.88671875,0.0,726.9974975585938,1.0,280.8988952636719,283.701416015625,297.0904235839844,299.8035888671875,293.1499938964844,293.1499938964844,280.95001220703125,34856.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790388464927673,1.0,0.0,0.0,3.594977140426636,3.595000505447388,8.623539997643093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7056.4140625,0.0,1464.3841552734375,1895.4371337890625,0.0,2281.514892578125,0.8945252895355225,1.0,0.0,3.0,1.0,0.0
17914560,297.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9990000128746032,0.4433470666408539,0.3261524736881256,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8661366701126099,0.2367502599954605,0.2244498431682586,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8970194458961487,0.2624581456184387,0.1837715953588485,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8387057185173035,0.2141666114330291,0.2032098770141601,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7315728068351746,0.140407308936119,0.6340552568435669,285.0167236328125,284.95001220703125,299.1247253417969,294.1235046386719,298.20751953125,297.43115234375,285.0147399902344,1.0,0.3806295990943908,0.7922373414039612,0.7922373414039612,1.0,1.0,-2.0958776473999023,0.9587947726249696,1.1370829343795776,0.3190237283706665,0.9556976556777954,0.9556976556777954,0.0,54.93967819213867,49.0,42378.87109375,0.0,718.7852783203125,1.0,280.9417724609375,283.6925964355469,297.0875549316406,299.8357238769531,293.1499938964844,293.1499938964844,280.6499938964844,32920.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752922177314758,1.0,0.0,0.0,3.684523344039917,3.684547185897827,9.058492196345468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7535.9580078125,0.0,1548.6549072265625,1895.4371337890625,0.0,2247.976806640625,0.910919427871704,1.0,0.0,3.0,1.0,0.0
17914620,297.620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.4499428868293762,0.3187908232212066,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8744658827781677,0.2380579859018325,0.2257262021303177,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9053975939750672,0.2634485363960266,0.1845241338014602,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8462998867034912,0.2153467088937759,0.2043577432632446,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7383517622947693,0.1414202600717544,0.6385071873664856,284.87042236328125,284.95001220703125,299.1430053710937,294.1146545410156,298.2311706542969,297.4595031738281,284.8593139648437,1.0,0.3795191347599029,0.792039692401886,0.792039692401886,1.0,1.0,-2.0962345600128174,0.9589405059814452,1.1372941732406616,0.3190192580223083,0.85942542552948,0.85942542552948,0.0,53.53911972045898,49.0,43148.5234375,0.0,714.0867919921875,1.0,280.69757080078125,283.5218811035156,297.1498107910156,300.0428466796875,293.1499938964844,293.1499938964844,280.6499938964844,37138.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825764417648315,1.0,0.0,0.0,3.665796995162964,3.6658215522766113,8.966648579189496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7297.5712890625,0.0,1559.366943359375,1895.4371337890625,0.0,2313.303466796875,0.9070398211479188,1.0,0.0,3.0,1.0,0.0
17914680,297.6532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.4561483860015869,0.3133498728275299,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8810469508171082,0.2392527908086776,0.2268300652503967,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9121415615081788,0.2642787396907806,0.1850936412811279,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8523221611976624,0.2164198607206344,0.2053480893373489,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7438338994979858,0.1423749029636383,0.6426282525062561,284.88055419921875,284.95001220703125,299.16082763671875,294.10552978515625,298.2529296875,297.4845886230469,284.886474609375,1.0,0.3789615035057068,0.7918420433998108,0.7918420433998108,1.0,1.0,-2.098027467727661,0.9597827792167664,1.13824462890625,0.319288820028305,0.8370018005371094,0.8370018005371094,0.0,52.55696868896485,52.0,42875.62109375,0.0,712.0860595703125,1.0,280.65789794921875,283.5556335449219,297.13232421875,299.9739685058594,293.1499938964844,293.1499938964844,280.95001220703125,40380.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852845788002014,1.0,0.0,0.0,3.530388355255127,3.530411958694458,8.316455364365538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6823.19189453125,0.0,1435.82177734375,1895.4371337890625,0.0,2337.714599609375,0.8822855353355408,1.0,0.0,3.0,1.0,0.0
17914740,297.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9990000128746032,0.462662011384964,0.3089010715484619,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8869696259498596,0.2407253533601761,0.2280394583940506,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9183562994003296,0.2654490768909454,0.1857517510652542,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8577718138694763,0.2177415490150451,0.2064308524131775,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7488588094711304,0.1435082256793975,0.6471005082130432,285.02838134765625,284.95001220703125,299.17822265625,294.09619140625,298.27496337890625,297.5103759765625,285.0375366210937,1.0,0.3789156079292297,0.7916443943977356,0.7916443943977356,1.0,1.0,-2.101992607116699,0.9616822600364684,1.140310287475586,0.3199581801891327,0.9352518320083618,0.9352518320083618,0.0,51.81972885131836,52.0,42322.73828125,0.0,712.78466796875,1.0,280.8984375,283.7109069824219,297.05670166015625,299.7610778808594,293.1499938964844,293.1499938964844,280.95001220703125,34146.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777643799781799,1.0,0.0,0.0,3.583998441696167,3.58402156829834,8.57094960338145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7051.56396484375,0.0,1447.3553466796875,1895.4371337890625,0.0,2270.09130859375,0.8915143013000488,1.0,0.0,3.0,1.0,0.0
