time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914800,297.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9990000128746032,0.4692813754081726,0.30486860871315,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8929440379142761,0.2423765808343887,0.2295123934745788,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.92475825548172,0.2668178677558899,0.186642125248909,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.863311231136322,0.2192254662513733,0.2077517360448837,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7540186047554016,0.1447804272174835,0.6524374485015869,285.03955078125,284.95001220703125,299.1952209472656,294.08660888671875,298.2966613769531,297.53582763671875,285.0379638671875,1.0,0.3793633282184601,0.7914467453956604,0.7914467453956604,1.0,1.0,-2.1086463928222656,0.9648860096931458,1.143760323524475,0.3211424946784973,0.973125159740448,0.973125159740448,0.0,51.22747802734375,55.0,42567.64453125,0.0,716.2747802734375,1.0,280.941650390625,283.702880859375,297.0586242675781,299.80975341796875,293.1499938964844,293.1499938964844,280.6499938964844,32149.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751296162605286,1.0,0.0,0.0,3.6871471405029297,3.6871707439422607,9.071397926163628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7547.56884765625,0.0,1545.7855224609375,1895.4371337890625,0.0,2246.523681640625,0.9110402464866638,1.0,0.0,3.0,1.0,0.0
17914860,297.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9990000128746032,0.4753514528274536,0.3019344806671142,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8978856801986694,0.2438438832759857,0.2309845387935638,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9299261569976808,0.2679223716259002,0.187508538365364,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8679273724555969,0.2205413281917572,0.2090725153684616,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7584543824195862,0.1459544748067855,0.6578972935676575,284.89288330078125,284.95001220703125,299.2118530273437,294.07684326171875,298.31610107421875,297.5575561523437,284.88116455078125,1.0,0.3802350759506225,0.7911090850830078,0.7911090850830078,1.0,1.0,-2.1168975830078125,0.96883887052536,1.1480587720870972,0.3226194977760315,0.8843604326248169,0.8843604326248169,0.0,50.87652969360352,55.0,43542.80859375,0.0,722.0103759765625,1.0,280.6972351074219,283.52655029296875,297.12359619140625,300.0329284667969,293.1499938964844,293.1499938964844,280.6499938964844,35711.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837715148925781,1.0,0.0,0.0,3.695312261581421,3.695336580276489,9.111619192481156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7330.4423828125,0.0,1581.9796142578125,1895.4371337890625,0.0,2324.06787109375,0.9130449295043944,1.0,0.0,3.0,1.0,0.0
17914920,297.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.4809290170669555,0.3006147444248199,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9009323716163636,0.2451615780591964,0.2322529703378677,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9327797889709472,0.2688218951225281,0.18816539645195,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8707808256149292,0.2217158824205398,0.2102061212062835,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7613911032676697,0.1470146030187606,0.6627638936042786,284.8903503417969,284.95001220703125,299.2281494140625,294.0668640136719,298.3334045410156,297.575439453125,284.895263671875,1.0,0.3814456164836883,0.7907713651657104,0.7907713651657104,1.0,1.0,-2.1257097721099854,0.973063349723816,1.152646541595459,0.3241981267929077,0.858961284160614,0.858961284160614,0.0,50.83038711547852,73.0,43456.35546875,0.0,729.369140625,1.0,280.6576538085937,283.54327392578125,297.1080627441406,299.9803161621094,293.1499938964844,293.1499938964844,280.95001220703125,38956.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880710363388062,1.0,0.0,0.0,3.5944950580596924,3.5945191383361816,8.621227038929646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6860.95458984375,0.0,1494.0733642578125,1895.4371337890625,0.0,2362.89892578125,0.8951401114463806,1.0,0.0,3.0,1.0,0.0
17914980,297.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9990000128746032,0.4863898754119873,0.3052780032157898,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8980115056037903,0.2467561066150665,0.2336376160383224,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9286429286003112,0.2700588703155517,0.1889141649007797,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8680051565170288,0.2231377959251403,0.2114443331956863,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7594881653785706,0.1482289433479309,0.6679498553276062,285.0448608398437,284.95001220703125,299.244140625,294.0567626953125,298.34967041015625,297.5914001464844,285.0558166503906,1.0,0.3853374719619751,0.7904336452484131,0.7904336452484131,1.0,1.0,-2.143327474594116,0.9815930128097534,1.1617344617843628,0.3273224234580993,0.965368390083313,0.965368390083313,0.0,52.04567337036133,73.0,43061.04296875,0.0,749.0252685546875,1.0,280.9001159667969,283.70587158203125,297.0315246582031,299.7740173339844,293.1499938964844,293.1499938964844,280.95001220703125,33516.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819732427597046,1.0,0.0,0.0,3.653100490570069,3.6531240940094,8.904643777896126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7107.5673828125,0.0,1518.0238037109375,1895.4371337890625,0.0,2307.874755859375,0.906375288963318,1.0,0.0,3.0,1.0,0.0
17915040,297.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.9990000128746032,0.4910462498664856,0.3137634992599487,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.891804575920105,0.248564139008522,0.2353316694498062,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.9207133054733276,0.2715372145175934,0.1899322420358657,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.862173318862915,0.2247513681650161,0.2129636257886886,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.7549563646316528,0.1495677679777145,0.6740518808364868,285.07354736328125,284.95001220703125,299.25982666015625,294.0465393066406,298.3622131347656,297.6005554199219,285.0744934082031,1.0,0.39079150557518,0.7900959849357605,0.7900959849357605,1.0,1.0,-2.1684212684631348,0.9937414526939392,1.1746797561645508,0.3319452702999115,1.0,1.0,0.0,54.1526985168457,76.0,43562.6171875,0.0,778.92529296875,1.0,280.9422302246094,283.7111511230469,297.0332336425781,299.835693359375,293.1499938964844,293.1499938964844,280.6499938964844,31896.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808167934417725,1.0,0.0,0.0,3.759517192840576,3.759541749954224,9.430993941350608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7638.24853515625,0.0,1626.8338623046875,1895.4371337890625,0.0,2297.47705078125,0.9269459247589112,1.0,0.0,3.0,1.0,0.0
17915100,297.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9990000128746032,0.4945394694805145,0.3206735849380493,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8873541355133057,0.2501984238624573,0.2370301783084869,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9148886203765868,0.2727641463279724,0.1909342557191848,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8580141067504883,0.2262022048234939,0.2144827991724014,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.751812756061554,0.1507650762796402,0.6800625920295715,284.9393005371094,284.95001220703125,299.2752380371094,294.03619384765625,298.36993408203125,297.6011047363281,284.92694091796875,1.0,0.3952658474445343,0.7897582650184631,0.7897582650184631,1.0,1.0,-2.1912953853607178,1.004786729812622,1.1865086555480957,0.3362816274166107,0.9488288164138794,0.9488288164138794,0.0,55.96524429321289,76.0,44899.5390625,0.0,806.3348388671875,1.0,280.69549560546875,283.5362548828125,297.0987548828125,300.0790710449219,293.1499938964844,293.1499938964844,280.6499938964844,33821.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910900712013245,1.0,0.0,0.0,3.799227714538574,3.799252986907959,9.631278317101533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7451.2998046875,0.0,1688.6510009765625,1895.4371337890625,0.0,2390.259033203125,0.9360995888710022,1.0,0.0,3.0,1.0,0.0
17915160,297.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9990000128746032,0.4973992705345154,0.3277365863323211,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8826336860656738,0.2516363263130188,0.2384999841451645,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9088335037231444,0.2737232446670532,0.1917041093111038,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8536228537559509,0.2274669110774994,0.2157883048057556,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.748382568359375,0.1517823934555053,0.6851906776428223,284.91424560546875,284.95001220703125,299.2904052734375,294.0257568359375,298.3750305175781,297.5970458984375,284.9169616699219,1.0,0.3996669352054596,0.7889600396156311,0.7889600396156311,1.0,1.0,-2.212288379669189,1.014853596687317,1.197434663772583,0.3401051163673401,0.9204465746879578,0.9204465746879578,0.0,57.79656600952149,79.0,45138.06640625,0.0,832.59521484375,1.0,280.6568908691406,283.5220031738281,297.0865783691406,300.05303955078125,293.1499938964844,293.1499938964844,280.3500061035156,36429.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975390553474426,1.0,0.0,0.0,3.763404130935669,3.7634294033050537,9.450504876440392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7825.99658203125,0.0,1666.343994140625,1895.4371337890625,0.0,2448.94677734375,0.9307875037193298,1.0,0.0,3.0,1.0,0.0
17915220,297.7549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9990000128746032,0.4999348521232605,0.3348515927791595,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.8779703378677368,0.2530331611633301,0.2399143725633621,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.9030903577804564,0.2746212780475616,0.1924127042293548,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.8492994904518127,0.2286871969699859,0.2170363813638687,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.7449208498001099,0.1527250409126281,0.6899117231369019,284.81280517578125,284.95001220703125,299.3053894042969,294.0152282714844,298.378662109375,297.59051513671875,284.810302734375,1.0,0.4039757549762726,0.7881618142127991,0.7881618142127991,1.0,1.0,-2.232574701309204,1.024574875831604,1.2079998254776,0.3437726497650146,0.8264849185943604,0.8264849185943604,0.0,59.6563835144043,79.0,46001.74609375,0.0,858.7564697265625,1.0,280.3988647460937,283.39752197265625,297.1014404296875,300.19464111328125,293.1499938964844,293.1499938964844,280.3500061035156,41185.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807602047920227,1.0,0.0,0.0,3.668421506881714,3.66844654083252,8.979491781246907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7539.86572265625,0.0,1592.7567138671875,1895.4371337890625,0.0,2541.128173828125,0.910228192806244,1.0,0.0,3.0,1.0,0.0
17915280,297.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9990000128746032,0.5023694634437561,0.3419958651065826,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8733809590339661,0.2544693648815155,0.2412684559822082,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8975964188575745,0.2755635380744934,0.1930594742298126,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8450546860694885,0.229936271905899,0.2182231843471527,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7414524555206299,0.1536491215229034,0.6942494511604309,284.87921142578125,284.95001220703125,299.3201599121094,294.00469970703125,298.3815612792969,297.58270263671875,284.8863830566406,1.0,0.4081866145133972,0.787363588809967,0.787363588809967,1.0,1.0,-2.252143621444702,1.033949851989746,1.218193769454956,0.3472892940044403,0.8335269689559937,0.8335269689559937,0.0,61.54001998901367,82.0,45962.19921875,0.0,884.7565307617188,1.0,280.358154296875,283.4711608886719,297.0532531738281,300.0877685546875,293.1499938964844,293.1499938964844,280.6499938964844,41376.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108127117156982,1.0,0.0,0.0,3.5230541229248047,3.523077964782715,8.281937766696501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7068.0751953125,0.0,1435.29833984375,1895.4371337890625,0.0,2570.679931640625,0.8823979496955872,1.0,0.0,3.0,1.0,0.0
17915340,297.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9990000128746032,0.5053325891494751,0.348403662443161,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8698155879974365,0.2562370002269745,0.2428195476531982,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8932011723518372,0.2769152224063873,0.1938865184783935,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8417500257492065,0.2314828634262085,0.2195833921432495,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7387504577636719,0.1547684669494629,0.6990313529968262,285.03277587890625,284.95001220703125,299.33477783203125,293.9941101074219,298.38580322265625,297.57745361328125,285.0412902832031,1.0,0.4123417437076568,0.786565363407135,0.786565363407135,1.0,1.0,-2.2720558643341064,1.0434962511062622,1.2285597324371338,0.3508486151695251,0.9366417527198792,0.9366417527198792,0.0,63.31362915039063,82.0,45622.734375,0.0,911.092041015625,1.0,280.5985107421875,283.6258544921875,296.9700012207031,299.8719787597656,293.1499938964844,293.1499938964844,280.6499938964844,34180.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804409384727478,1.0,0.0,0.0,3.5899198055267334,3.5899429321289062,8.599293437328015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7322.39892578125,0.0,1453.95703125,1895.4371337890625,0.0,2511.807373046875,0.8929206728935242,1.0,0.0,3.0,1.0,0.0
17915400,297.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9990000128746032,0.5085691213607788,0.3538891971111297,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8674442768096924,0.2581763565540313,0.24464051425457,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8901048302650452,0.2784642875194549,0.1949564069509506,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8395372033119202,0.2331863492727279,0.2211871594190597,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.7369999885559082,0.1560179591178894,0.7046350240707397,285.048828125,284.95001220703125,299.3492431640625,293.9835510253906,298.39117431640625,297.574462890625,285.04833984375,1.0,0.4164845049381256,0.785767138004303,0.785767138004303,1.0,1.0,-2.292844295501709,1.0534690618515017,1.239375352859497,0.3545712828636169,0.9797201156616212,0.9797201156616212,0.0,64.9435043334961,85.0,46067.99609375,0.0,938.1776123046876,1.0,280.6417236328125,283.6226806640625,296.9686584472656,299.92724609375,293.1499938964844,293.1499938964844,280.3500061035156,32054.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029655814170837,1.0,0.0,0.0,3.6951496601104736,3.6951732635498047,9.110817131841032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7864.78955078125,0.0,1554.0931396484375,1895.4371337890625,0.0,2498.570068359375,0.9128462672233582,1.0,0.0,3.0,1.0,0.0
17915460,297.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.5113591551780701,0.3593131005764007,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.865168571472168,0.2599131762981415,0.2464415431022644,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8870885372161865,0.2797372043132782,0.1959932297468185,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8374133706092834,0.2347055226564407,0.2227735072374344,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7353507280349731,0.1571562886238098,0.7102773785591125,284.9096984863281,284.95001220703125,299.3636169433594,293.9729919433594,298.3955993652344,297.5699157714844,284.9005126953125,1.0,0.4205963015556335,0.7847215533256531,0.7847215533256531,1.0,1.0,-2.3135106563568115,1.0633318424224854,1.2501788139343262,0.3582331240177154,0.8999303579330444,0.8999303579330444,0.0,66.5809555053711,85.0,47278.35546875,0.0,965.6218872070312,1.0,280.3969421386719,283.4519348144531,297.0289611816406,300.1605529785156,293.1499938964844,293.1499938964844,280.3500061035156,35154.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812328577041626,1.0,0.0,0.0,3.714086771011353,3.714111328125,9.204440516441536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7659.63671875,0.0,1599.2093505859375,1895.4371337890625,0.0,2584.6533203125,0.9171761274337769,1.0,0.0,3.0,1.0,0.0
17915520,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,0.5137742757797241,0.3652659058570862,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8622835278511047,0.2614882588386535,0.2480160593986511,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8833688497543335,0.2807933390140533,0.1968064904212951,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8347287774085999,0.2360719740390777,0.2241515517234802,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.733206033706665,0.1581760644912719,0.7152485847473145,284.9101867675781,284.95001220703125,299.3778991699219,293.96246337890625,298.3988952636719,297.5633544921875,284.9140014648437,1.0,0.424633115530014,0.7836759090423584,0.7836759090423584,1.0,1.0,-2.333108425140381,1.0726696252822876,1.2604387998580933,0.3616819679737091,0.8833739161491394,0.8833739161491394,0.0,68.3294677734375,88.0,47409.4921875,0.0,992.8446655273438,1.0,280.3574523925781,283.4611511230469,297.01318359375,300.12060546875,293.1499938964844,293.1499938964844,280.6499938964844,37591.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175603151321411,1.0,0.0,0.0,3.64787220954895,3.64789628982544,8.879172810338787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7175.8544921875,0.0,1542.7008056640625,1895.4371337890625,0.0,2632.982177734375,0.9060602188110352,1.0,0.0,3.0,1.0,0.0
17915580,297.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9990000128746032,0.5166452527046204,0.3709266483783722,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8597778081893921,0.263321578502655,0.2496494352817535,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8800581097602844,0.2821629047393799,0.1976668983697891,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8323800563812256,0.2376673817634582,0.2255770862102508,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7313276529312134,0.159346804022789,0.720314621925354,285.0568542480469,284.95001220703125,299.3921203613281,293.9520263671875,298.40362548828125,297.5594177246094,285.06524658203125,1.0,0.4286203682422638,0.7826302647590637,0.7826302647590637,1.0,1.0,-2.352645874023437,1.0819799900054932,1.2706657648086548,0.3650940656661987,0.9904384613037108,0.9904384613037108,0.0,70.03707885742188,88.0,46993.10546875,0.0,1020.26416015625,1.0,280.6015625,283.6150207519531,296.9398193359375,299.9208374023437,293.1499938964844,293.1499938964844,280.6499938964844,33017.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129590153694153,1.0,0.0,0.0,3.714238405227661,3.7142624855041504,9.205191986438876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7439.98486328125,0.0,1583.1064453125,1895.4371337890625,0.0,2590.468994140625,0.919366419315338,1.0,0.0,3.0,1.0,0.0
17915640,297.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.9990000128746032,0.519843339920044,0.3757604658603668,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8582507967948914,0.2653471231460571,0.251539021730423,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.8778316378593445,0.2837556600570678,0.1987559348344802,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8309213519096375,0.2394368052482605,0.2272319793701172,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.7302324771881104,0.160659521818161,0.7261607646942139,285.0801696777344,284.95001220703125,299.40631103515625,293.941650390625,298.4096984863281,297.5580444335937,285.0810852050781,1.0,0.4326089024543762,0.7815846800804138,0.7815846800804138,1.0,1.0,-2.3730742931365967,1.091722011566162,1.281352400779724,0.3686704039573669,1.0,1.0,0.0,71.6059799194336,91.0,47363.27734375,0.0,1048.509521484375,1.0,280.64263916015625,283.6224060058594,296.93817138671875,299.9774475097656,293.1499938964844,293.1499938964844,280.3500061035156,32520.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126926422119141,1.0,0.0,0.0,3.798133611679077,3.798158407211304,9.625731536289095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7993.84912109375,0.0,1677.2105712890625,1895.4371337890625,0.0,2588.01171875,0.936022937297821,1.0,0.0,3.0,1.0,0.0
17915700,297.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.9990000128746032,0.5226144790649414,0.3805162906646728,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8568199276924133,0.2671889066696167,0.253428965806961,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8756982684135437,0.2850988507270813,0.1998319625854492,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8295485973358154,0.2410384267568588,0.2288869470357895,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.729237973690033,0.1618740111589431,0.7321061491966248,284.9432983398437,284.95001220703125,299.4205017089844,293.9313659667969,298.41473388671875,297.5549011230469,284.9320983886719,1.0,0.4365832805633545,0.7805390357971191,0.7805390357971191,1.0,1.0,-2.393517017364502,1.1014646291732788,1.2920523881912231,0.372262567281723,0.960724949836731,0.960724949836731,0.0,73.17732238769531,91.0,48717.76171875,0.0,1077.2281494140625,1.0,280.394775390625,283.4476013183594,296.9942626953125,300.2121887207031,293.1499938964844,293.1499938964844,280.3500061035156,33963.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225221037864685,1.0,0.0,0.0,3.8348565101623535,3.834882020950317,9.81276798484032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7795.25927734375,0.0,1732.711669921875,1895.4371337890625,0.0,2678.950439453125,0.9444847702980042,1.0,0.0,3.0,1.0,0.0
17915760,297.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.5249058604240417,0.3858601152896881,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8547398447990417,0.2688242197036743,0.2550815045833587,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8728245496749878,0.2861713767051697,0.2006764411926269,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8275696635246277,0.2424460798501968,0.2303233444690704,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7277101874351501,0.1629422307014465,0.7373545169830322,284.9168701171875,284.95001220703125,299.4347229003906,293.9212341308594,298.4183044433594,297.5489501953125,284.91900634765625,1.0,0.4404938519001007,0.7793616652488708,0.7793616652488708,1.0,1.0,-2.412897109985352,1.1106582880020142,1.3022388219833374,0.3756264448165893,0.932684361934662,0.932684361934662,0.0,74.87495422363281,94.0,48937.671875,0.0,1105.726806640625,1.0,280.35662841796875,283.4292907714844,296.9783630371094,300.1794738769531,293.1499938964844,293.1499938964844,280.04998779296875,36310.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283533453941345,1.0,0.0,0.0,3.8052122592926025,3.8052380084991455,9.661645208325351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8196.6416015625,0.0,1715.2255859375,1895.4371337890625,0.0,2733.122314453125,0.9400978684425354,1.0,0.0,3.0,1.0,0.0
17915820,297.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.9990000128746032,0.5269789695739746,0.3912844657897949,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.8525933027267456,0.2704109847545624,0.2566730380058288,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.8698712587356567,0.2871759235858917,0.2014575898647308,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.8255127668380737,0.2438025623559951,0.2316976487636566,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.7260870933532715,0.1639600396156311,0.7423332333564758,284.813720703125,284.95001220703125,299.448974609375,293.9112243652344,298.4213256835937,297.5420227050781,284.8123779296875,1.0,0.4443451762199402,0.7781842947006226,0.7781842947006226,1.0,1.0,-2.4317753314971924,1.1196023225784302,1.3121731281280518,0.3788841962814331,0.8374819159507751,0.8374819159507751,0.0,76.5998306274414,94.0,49797.828125,0.0,1134.189697265625,1.0,280.0978088378906,283.3044128417969,296.990478515625,300.31805419921875,293.1499938964844,293.1499938964844,280.04998779296875,40983.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375499844551086,1.0,0.0,0.0,3.713013648986816,3.71303915977478,9.199121677738732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7890.5986328125,0.0,1642.34423828125,1895.4371337890625,0.0,2818.833740234375,0.9201560020446776,1.0,0.0,3.0,1.0,0.0
17915880,297.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.5290692448616028,0.3967754542827606,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8503941893577576,0.2720492780208587,0.2582036256790161,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8668575882911682,0.288238376379013,0.2021778672933578,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8233871459960938,0.2451982945203781,0.233009934425354,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7243753671646118,0.1649876236915588,0.7470363974571228,284.87939453125,284.95001220703125,299.4633178710937,293.9013977050781,298.4244384765625,297.53515625,284.8853454589844,1.0,0.4481311440467834,0.7770069241523743,0.7770069241523743,1.0,1.0,-2.4501290321350098,1.1282869577407837,1.3218419551849363,0.3820339143276214,0.844887912273407,0.844887912273407,0.0,78.3485336303711,97.0,49730.578125,0.0,1162.5528564453125,1.0,280.0577697753906,283.37261962890625,296.944091796875,300.2096252441406,293.1499938964844,293.1499938964844,280.3500061035156,41008.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401934504508972,1.0,0.0,0.0,3.580549955368042,3.5805742740631104,8.55446330660925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7381.95751953125,0.0,1494.0277099609375,1895.4371337890625,0.0,2843.522705078125,0.8946202397346497,1.0,0.0,3.0,1.0,0.0
17915940,297.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.5318351984024048,0.4015783369541168,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8489416241645813,0.2740370035171509,0.25994473695755,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8646804094314575,0.2897235751152038,0.2030868083238601,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8219439387321472,0.2469075173139572,0.2345072776079177,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7232498526573181,0.166238248348236,0.7523065209388733,285.0310974121094,284.95001220703125,299.4777526855469,293.8917541503906,298.4300537109375,297.53271484375,285.0380249023437,1.0,0.4519001245498657,0.7758294939994812,0.7758294939994812,1.0,1.0,-2.4690990447998047,1.137270212173462,1.3318288326263428,0.3852810263633728,0.9468598365783693,0.9468598365783693,0.0,79.97063446044922,97.0,49318.8671875,0.0,1191.5025634765625,1.0,280.2998352050781,283.5272216796875,296.8657531738281,299.9921569824219,293.1499938964844,293.1499938964844,280.3500061035156,34285.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833800733089447,1.0,0.0,0.0,3.641580820083618,3.641604423522949,8.848571724229259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7650.2216796875,0.0,1511.021240234375,1895.4371337890625,0.0,2783.854736328125,0.9043893218040466,1.0,0.0,3.0,1.0,0.0
17916000,297.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9990000128746032,0.5349317193031311,0.4055329859256744,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8483837842941284,0.2761995196342468,0.2619678080081939,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8634991645812988,0.2914058566093445,0.2042444944381714,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8213391304016113,0.2487770318984985,0.2362592071294784,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7228884696960449,0.1676328033208847,0.7584972977638245,285.0445556640625,284.95001220703125,299.4923095703125,293.88232421875,298.43719482421875,297.5331420898437,285.044189453125,1.0,0.455698698759079,0.7746521234512329,0.7746521234512329,1.0,1.0,-2.4892148971557617,1.1468054056167605,1.342409610748291,0.3887476027011871,0.9869226217269896,0.9869226217269896,0.0,81.43695068359375,100.0,49749.71875,0.0,1221.57177734375,1.0,280.34210205078125,283.5252685546875,296.8664245605469,300.0494384765625,293.1499938964844,293.1499938964844,280.04998779296875,32404.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323261141777039,1.0,0.0,0.0,3.73673939704895,3.7367637157440186,9.317060403191136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8227.783203125,0.0,1604.29052734375,1895.4371337890625,0.0,2770.10986328125,0.9224538803100586,1.0,0.0,3.0,1.0,0.0
17916060,297.6431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.5375332832336426,0.4095194041728973,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8477893471717834,0.2781450748443603,0.263965368270874,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8622660040855408,0.2927998602390289,0.2053647190332412,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8207008838653564,0.2504498362541199,0.2379894107580185,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7225346565246582,0.1689136773347854,0.7647524476051331,284.9067077636719,284.95001220703125,299.50701904296875,293.87310791015625,298.4429931640625,297.5310974121094,284.8993225097656,1.0,0.4595008790493011,0.7733721137046814,0.7733721137046814,1.0,1.0,-2.5093491077423096,1.1563166379928589,1.3530323505401611,0.392212301492691,0.9062164425849916,0.9062164425849916,0.0,82.92667388916016,100.0,50989.58203125,0.0,1252.2081298828125,1.0,280.0961303710937,283.3577880859375,296.92449951171875,300.2840576171875,293.1499938964844,293.1499938964844,280.04998779296875,35453.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410667777061462,1.0,0.0,0.0,3.749687433242798,3.749712228775024,9.381740255776094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8010.27587890625,0.0,1642.7288818359375,1895.4371337890625,0.0,2851.68359375,0.9254558682441713,1.0,0.0,3.0,1.0,0.0
17916120,297.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.5397607684135437,0.4141077995300293,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8465736508369446,0.2799317836761474,0.2657286524772644,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8603315949440002,0.2939846217632293,0.2062585949897766,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8194679617881775,0.2519720196723938,0.2395044416189193,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7216614484786987,0.1700813770294189,0.7703357338905334,284.91180419921875,284.95001220703125,299.5219116210937,293.8641662597656,298.4476013183594,297.5265808105469,284.91510009765625,1.0,0.4632546901702881,0.7720921039581299,0.7720921039581299,1.0,1.0,-2.5284876823425293,1.1653348207473757,1.3631529808044434,0.3954845070838928,0.8929540514945984,0.8929540514945984,0.0,84.55205535888672,103.0,51122.12890625,0.0,1282.650390625,1.0,280.05718994140625,283.3674621582031,296.9096984863281,300.2438659667969,293.1499938964844,293.1499938964844,280.3500061035156,37512.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457151651382446,1.0,0.0,0.0,3.688546895980835,3.6885714530944815,9.078286780095368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7494.689453125,0.0,1587.9173583984375,1895.4371337890625,0.0,2895.1552734375,0.9151114225387572,1.0,0.0,3.0,1.0,0.0
17916180,297.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.9990000128746032,0.542524516582489,0.4184540510177612,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8456094264984131,0.2819917201995849,0.2675606310367584,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8586763143539429,0.2954944372177124,0.2072072476148605,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8184625506401062,0.2537359297275543,0.2410751432180404,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7209742665290833,0.1714134663343429,0.7760602831840515,285.0563049316406,284.95001220703125,299.5369873046875,293.85546875,298.4541931152344,297.5255126953125,285.0633239746094,1.0,0.4669887721538543,0.7708120346069336,0.7708120346069336,1.0,1.0,-2.547728538513184,1.1744002103805542,1.3733282089233398,0.3987496793270111,0.9992269277572632,0.9992269277572632,0.0,86.13610076904297,103.0,50664.1484375,0.0,1313.466552734375,1.0,280.302490234375,283.5194702148437,296.84161376953125,300.04522705078125,293.1499938964844,293.1499938964844,280.3500061035156,33150.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411144018173218,1.0,0.0,0.0,3.752397537231445,3.7524220943450928,9.395306506121416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7773.76904296875,0.0,1628.185546875,1895.4371337890625,0.0,2852.128662109375,0.9279183149337769,1.0,0.0,3.0,1.0,0.0
17916240,297.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.9990000128746032,0.545647382736206,0.4220462441444397,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8454093933105469,0.284245103597641,0.2696572840213775,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8578687906265259,0.2972252964973449,0.2083878070116043,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8181845545768738,0.2556752860546112,0.242882639169693,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.7209408283233643,0.1728914380073547,0.7826067209243774,285.07989501953125,284.95001220703125,299.55230712890625,293.8470764160156,298.46240234375,297.5272827148437,285.0810852050781,1.0,0.4707565307617187,0.7695320248603821,0.7695320248603821,1.0,1.0,-2.5680394172668457,1.1839799880981443,1.3840593099594116,0.4022125601768493,1.0,1.0,0.0,87.57606506347656,106.0,51013.02734375,0.0,1345.4443359375,1.0,280.3428955078125,283.530517578125,296.84234619140625,300.1039428710937,293.1499938964844,293.1499938964844,280.04998779296875,32958.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407729864120483,1.0,0.0,0.0,3.8237013816833496,3.8237266540527344,9.75576199380157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8360.0625,0.0,1711.300048828125,1895.4371337890625,0.0,2848.937744140625,0.9421059489250184,1.0,0.0,3.0,1.0,0.0
17916300,297.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9990000128746032,0.5483004450798035,0.425640732049942,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8452081084251404,0.2863028049468994,0.271750807762146,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8570529222488403,0.2986985743045807,0.2095531821250915,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8179067969322205,0.257436990737915,0.2446876764297485,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7209348678588867,0.174264520406723,0.7892513871192932,284.9451599121094,284.95001220703125,299.5679016113281,293.8389892578125,298.4692687988281,297.5265197753906,284.9354553222656,1.0,0.474536657333374,0.7682520151138306,0.7682520151138306,1.0,1.0,-2.5884594917297363,1.1936019659042358,1.3948575258255005,0.4057114124298095,0.9658845067024232,0.9658845067024232,0.0,89.0332260131836,106.0,52421.84765625,0.0,1378.1016845703125,1.0,280.09429931640625,283.3592834472656,296.8970642089844,300.3414306640625,293.1499938964844,293.1499938964844,280.04998779296875,34185.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849945068359375,1.0,0.0,0.0,3.856469631195069,3.8564953804016113,9.923687684931792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8156.1318359375,0.0,1760.8914794921875,1895.4371337890625,0.0,2934.756591796875,0.949633240699768,1.0,0.0,3.0,1.0,0.0
17916360,297.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9990000128746032,0.5504409670829773,0.4298996925354004,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.844349205493927,0.2881454229354858,0.273594468832016,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.855503499507904,0.2998970746994018,0.2104812562465667,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.816992998123169,0.2589967548847198,0.2462634742259979,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.7203694581985474,0.1754852682352066,0.7951631546020508,284.9219970703125,284.95001220703125,299.5837707519531,293.83123779296875,298.4743957519531,297.5222473144531,284.9239196777344,1.0,0.4782706797122955,0.766819179058075,0.766819179058075,1.0,1.0,-2.607832431793213,1.202668309211731,1.4051640033721924,0.4089752435684204,0.941421389579773,0.941421389579773,0.0,90.64368438720705,109.0,52661.640625,0.0,1410.5343017578125,1.0,280.0564880371094,283.3409729003906,296.8833923339844,300.3114013671875,293.1499938964844,293.1499938964844,279.75,36231.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552425503730774,1.0,0.0,0.0,3.830989360809326,3.831015348434448,9.792987611945136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8589.1376953125,0.0,1745.8189697265625,1895.4371337890625,0.0,2984.395751953125,0.9458912014961244,1.0,0.0,3.0,1.0,0.0
17916420,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.9990000128746032,0.5523422956466675,0.4343012273311615,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8433550596237183,0.2899290919303894,0.2753722667694092,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.8538065552711487,0.3010174334049225,0.2113435268402099,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.8159366846084595,0.2604955732822418,0.2477724105119705,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.7196571826934814,0.1766496151685714,0.8007904887199402,284.8195495605469,284.95001220703125,299.59991455078125,293.8238525390625,298.4781494140625,297.51531982421875,284.8191223144531,1.0,0.4819624423980713,0.7653864026069641,0.7653864026069641,1.0,1.0,-2.626750469207764,1.2115031480789185,1.4152473211288452,0.4121375679969787,0.8479613661766052,0.8479613661766052,0.0,92.293212890625,109.0,53560.71875,0.0,1442.97705078125,1.0,279.797119140625,283.2166442871094,296.897216796875,300.4549865722656,293.1499938964844,293.1499938964844,279.75,40662.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638109564781189,1.0,0.0,0.0,3.744607448577881,3.744633436203003,9.356338068755576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8270.6259765625,0.0,1676.785888671875,1895.4371337890625,0.0,3064.7509765625,0.9271774888038636,1.0,0.0,3.0,1.0,0.0
17916480,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9990000128746032,0.5542820692062378,0.4388184249401092,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8422460556030273,0.2917679846286773,0.2770833671092987,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8519872426986694,0.3021998405456543,0.2121417075395584,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8147545456886292,0.2620361447334289,0.2492137104272842,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7188173532485962,0.1778334230184555,0.8061439394950867,284.8834533691406,284.95001220703125,299.6164245605469,293.8168029785156,298.48150634765625,297.5072021484375,284.888427734375,1.0,0.4856036603450775,0.7639536261558533,0.7639536261558533,1.0,1.0,-2.645191669464112,1.2200984954833984,1.4250930547714231,0.4151948690414428,0.8563693761825562,0.8563693761825562,0.0,93.97489166259766,112.0,53512.25390625,0.0,1475.3482666015625,1.0,279.75750732421875,283.2789611816406,296.8558959960937,300.35211181640625,293.1499938964844,293.1499938964844,280.04998779296875,40509.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661832809448242,1.0,0.0,0.0,3.627467632293701,3.6274921894073486,8.78011860550032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7729.14453125,0.0,1541.7786865234375,1895.4371337890625,0.0,3087.005859375,0.9044815897941588,1.0,0.0,3.0,1.0,0.0
17916540,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9990000128746032,0.5569609999656677,0.4426789283752441,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8417602777481079,0.2939684092998504,0.2790116369724273,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8508574366569519,0.3038117289543152,0.2131311148405075,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8141719698905945,0.2639004588127136,0.250845193862915,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7185000777244568,0.1792501807212829,0.8121077418327332,285.0329895019531,284.95001220703125,299.6332702636719,293.8101806640625,298.4891052246094,297.5065612792969,285.03875732421875,1.0,0.4892477393150329,0.7625208497047424,0.7625208497047424,1.0,1.0,-2.664368152618408,1.2290464639663696,1.435321569442749,0.4183620512485504,0.958262860774994,0.958262860774994,0.0,95.5200424194336,112.0,53067.09765625,0.0,1508.5269775390625,1.0,280.0009460449219,283.4325866699219,296.7847595214844,300.1383361816406,293.1499938964844,293.1499938964844,280.04998779296875,34244.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600620627403259,1.0,0.0,0.0,3.686215877532959,3.686239957809448,9.066816346603446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8014.42529296875,0.0,1560.5732421875,1895.4371337890625,0.0,3029.5869140625,0.9141919016838074,1.0,0.0,3.0,1.0,0.0
17916600,297.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9990000128746032,0.5599893927574158,0.4457386434078216,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8420348763465881,0.2963433563709259,0.2812300324440002,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8505607843399048,0.3056182563304901,0.2143724411725998,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8143368363380432,0.2659255564212799,0.2527385950088501,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.7188604474067688,0.1808072328567505,0.8190115690231323,285.0450134277344,284.95001220703125,299.6505432128906,293.803955078125,298.498779296875,297.5095520019531,285.04473876953125,1.0,0.4929430782794952,0.7610880732536316,0.7610880732536316,1.0,1.0,-2.684805393218994,1.2385976314544678,1.4462076425552368,0.4217622876167297,0.997516632080078,0.997516632080078,0.0,96.90267944335938,115.0,53513.8984375,0.0,1543.1593017578125,1.0,280.0424499511719,283.4316711425781,296.7891845703125,300.2015380859375,293.1499938964844,293.1499938964844,279.75,32575.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587580919265747,1.0,0.0,0.0,3.7749643325805664,3.774988889694214,9.508652851764056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8632.8583984375,0.0,1650.191650390625,1895.4371337890625,0.0,3017.357666015625,0.931185781955719,1.0,0.0,3.0,1.0,0.0
