time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916660,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.5624704957008362,0.4489035010337829,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8422110080718994,0.298482209444046,0.2834141552448272,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8501492142677307,0.3071216344833374,0.215570643544197,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8144087791442871,0.2677376866340637,0.2546032965183258,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7191684246063232,0.1822367906570434,0.8259409070014954,284.9083557128906,284.95001220703125,299.6681823730469,293.79815673828125,298.5057983398437,297.5074768066406,284.9022216796875,1.0,0.496656596660614,0.7595449090003967,0.7595449090003967,1.0,1.0,-2.705278158187866,1.2481226921081543,1.457155466079712,0.4251531064510345,0.9174730181694032,0.9174730181694032,0.0,98.3258285522461,115.0,54820.3828125,0.0,1578.5093994140625,1.0,279.7953186035156,283.26611328125,296.8470458984375,300.4416198730469,293.1499938964844,293.1499938964844,279.75,35468.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670758008956909,1.0,0.0,0.0,3.7871265411376953,3.78715181350708,9.570021575200371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8407.869140625,0.0,1687.0218505859375,1895.4371337890625,0.0,3095.379150390625,0.9340214729309082,1.0,0.0,3.0,1.0,0.0
17916720,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.5645615458488464,0.4527241289615631,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8417671322822571,0.3004575967788696,0.2853503227233886,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8490539193153381,0.3084156513214111,0.2165361791849136,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8138699531555176,0.26939457654953,0.2562410235404968,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7189472913742065,0.1835535615682602,0.8321633338928223,284.91485595703125,284.95001220703125,299.686279296875,293.7928161621094,298.5110168457031,297.5015563964844,284.91766357421875,1.0,0.5003296136856079,0.7580017447471619,0.7580017447471619,1.0,1.0,-2.724738121032715,1.2571420669555664,1.4675960540771484,0.4283406734466553,0.9062902331352234,0.9062902331352234,0.0,99.9063491821289,118.0,54989.609375,0.0,1613.6219482421875,1.0,279.7569274902344,283.27374267578125,296.8353271484375,300.4058532714844,293.1499938964844,293.1499938964844,279.45001220703125,37241.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713629245758057,1.0,0.0,0.0,3.735013723373413,3.735038995742798,9.308457151746552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8846.9287109375,0.0,1639.3282470703125,1895.4371337890625,0.0,3135.595458984375,0.9252989292144777,1.0,0.0,3.0,1.0,0.0
17916780,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.9990000128746032,0.5664897561073303,0.456569641828537,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.8412976264953613,0.3024047911167145,0.2872664928436279,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.8479312062263489,0.3096679151058197,0.2174770832061767,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.8132980465888977,0.2710189819335937,0.2578535079956054,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.7186872363090515,0.1848424077033996,0.8382768034934998,284.8289794921875,284.95001220703125,299.7048645019531,293.7879638671875,298.51611328125,297.4951171875,284.8314208984375,1.0,0.5039774179458618,0.7564586400985718,0.7564586400985718,1.0,1.0,-2.74399209022522,1.2660514116287231,1.4779406785964966,0.4314717948436737,0.8235265612602234,0.8235265612602234,0.0,101.5002899169922,118.0,55773.90234375,0.0,1648.956787109375,1.0,279.4996643066406,283.1680908203125,296.8513488769531,300.547119140625,293.1499938964844,293.1499938964844,279.45001220703125,41685.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789058923721313,1.0,0.0,0.0,3.6307530403137207,3.6307778358459473,8.796030215307837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8516.3388671875,0.0,1554.1749267578125,1895.4371337890625,0.0,3206.326416015625,0.9026752710342408,1.0,0.0,3.0,1.0,0.0
17916840,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.5685411095619202,0.4604838490486145,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8407589793205261,0.3044359683990478,0.2891420125961303,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8467352986335754,0.3110137581825256,0.2183766216039657,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8126498460769653,0.27271169424057,0.2594225406646728,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7183497548103333,0.1861707717180252,0.8442166447639465,284.9009704589844,284.95001220703125,299.7239074707031,293.7835693359375,298.5221862792969,297.489990234375,284.9043884277344,1.0,0.5075917840003967,0.7549154758453369,0.7549154758453369,1.0,1.0,-2.7629377841949463,1.2748010158538818,1.488136649131775,0.4345252513885498,0.8435521721839905,0.8435521721839905,0.0,103.11653137207033,121.0,55814.14453125,0.0,1684.395263671875,1.0,279.4583435058594,283.2304077148437,296.8153381347656,300.4508972167969,293.1499938964844,293.1499938964844,279.75,40022.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806326985359192,1.0,0.0,0.0,3.534265518188477,3.5342893600463867,8.334732797266042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7983.822265625,0.0,1437.3192138671875,1895.4371337890625,0.0,3222.509765625,0.883604109287262,1.0,0.0,3.0,1.0,0.0
17916900,297.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9990000128746032,0.5712712407112122,0.4637941718101501,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8407680988311768,0.3067928254604339,0.2912306785583496,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8461365103721619,0.312739223241806,0.2194599658250808,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8125401735305786,0.2746959328651428,0.2611785233020782,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7184780836105347,0.1877105832099914,0.850762665271759,285.0370788574219,284.95001220703125,299.74346923828125,293.7797241210937,298.5320129394531,297.4913024902344,285.0412292480469,1.0,0.5112236142158508,0.753372311592102,0.753372311592102,1.0,1.0,-2.7826645374298096,1.2839218378067017,1.498742699623108,0.4376948773860931,0.9401877522468568,0.9401877522468568,0.0,104.60195922851562,121.0,55442.20703125,0.0,1720.83251953125,1.0,279.6988525390625,283.3703308105469,296.75299072265625,300.2492980957031,293.1499938964844,293.1499938964844,279.75,33812.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747090697288513,1.0,0.0,0.0,3.601815700531006,3.6018388271331787,8.656379577587359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8273.638671875,0.0,1464.0704345703125,1895.4371337890625,0.0,3166.978759765625,0.894951581954956,1.0,0.0,3.0,1.0,0.0
17916960,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9990000128746032,0.574275553226471,0.466434508562088,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.841389000415802,0.3092854917049408,0.2935742437839508,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8461988568305969,0.3146107792854309,0.2207602709531784,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8130388855934143,0.2768057286739349,0.2631645798683166,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7191539406776428,0.1893637031316757,0.8581418991088867,285.0397644042969,284.95001220703125,299.7635803222656,293.7763977050781,298.5434265136719,297.49530029296875,285.0391845703125,1.0,0.514913022518158,0.751692533493042,0.751692533493042,1.0,1.0,-2.8035478591918945,1.2935508489608765,1.509997010231018,0.4410338401794433,0.9726386070251464,0.9726386070251464,0.0,105.94759368896484,109.0,55939.71484375,0.0,1758.8358154296875,1.0,279.7417907714844,283.3622741699219,296.7622985839844,300.3216247558594,293.1499938964844,293.1499938964844,279.45001220703125,32329.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736020922660828,1.0,0.0,0.0,3.6944875717163086,3.6945114135742174,9.107553751164232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8912.4638671875,0.0,1555.433349609375,1895.4371337890625,0.0,3156.597412109375,0.9128299951553344,1.0,0.0,3.0,1.0,0.0
17917020,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.5769991278648376,0.4645840525627136,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8444691896438599,0.3115085065364837,0.2958002388477325,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8487399816513062,0.3161470592021942,0.2219530791044235,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8159289360046387,0.2786708772182464,0.2650410830974579,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7219094038009644,0.1908590197563171,0.8651819825172424,284.9021301269531,284.95001220703125,299.7842712402344,293.7735900878906,298.55291748046875,297.4955749511719,284.896728515625,1.0,0.5163910388946533,0.7500127553939819,0.7500127553939819,1.0,1.0,-2.817563772201538,1.2997968196868896,1.5177669525146484,0.4432592391967773,0.8897566199302673,0.8897566199302673,0.0,105.86276245117188,109.0,57140.96875,0.0,1779.872314453125,1.0,279.49713134765625,283.1989440917969,296.8208312988281,300.56329345703125,293.1499938964844,293.1499938964844,279.45001220703125,35805.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816459774971008,1.0,0.0,0.0,3.699449777603149,3.6994740962982178,9.132034506365016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8679.9296875,0.0,1587.40625,1895.4371337890625,0.0,3232.00390625,0.9142686128616332,1.0,0.0,3.0,1.0,0.0
17917080,297.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9990000128746032,0.5802260637283325,0.4602333903312683,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8487730622291565,0.3135738968849182,0.2977285385131836,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8524646162986755,0.3174859881401062,0.2228797525167465,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.819911539554596,0.2803850471973419,0.266641229391098,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7256088852882385,0.1922462433576584,0.8712834119796753,284.91229248046875,284.95001220703125,299.8055419921875,293.7713928222656,298.563720703125,297.4978332519531,284.9143371582031,1.0,0.5167533755302429,0.7483329772949219,0.7483329772949219,1.0,1.0,-2.8258590698242188,1.3032701015472412,1.5225889682769775,0.4443143904209137,0.8800098299980164,0.8800098299980164,0.0,104.92149353027344,112.0,57120.3984375,0.0,1788.119873046875,1.0,279.4575500488281,283.21075439453125,296.80963134765625,300.5190124511719,293.1499938964844,293.1499938964844,279.75,37628.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853778839111328,1.0,0.0,0.0,3.6361684799194336,3.636192560195923,8.822289032650588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8104.767578125,0.0,1529.975830078125,1895.4371337890625,0.0,3266.956787109375,0.903529167175293,1.0,0.0,3.0,1.0,0.0
17917140,297.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.5846443176269531,0.4579380750656128,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8520156741142273,0.3159405589103699,0.2997681200504303,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.855111300945282,0.319170594215393,0.2238939553499221,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8228222727775574,0.2823653221130371,0.268336534500122,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7283915877342224,0.1938338130712509,0.8777506351470947,285.0426330566406,284.95001220703125,299.82745361328125,293.769775390625,298.5799560546875,297.50946044921875,285.0468139648437,1.0,0.5184119343757629,0.7466531991958618,0.7466531991958618,1.0,1.0,-2.8377535343170166,1.3085129261016846,1.529240608215332,0.4458311200141907,0.97530996799469,0.97530996799469,0.0,104.64744567871094,112.0,56585.41796875,0.0,1805.236083984375,1.0,279.7012634277344,283.35009765625,296.7518920898437,300.3204650878906,293.1499938964844,293.1499938964844,279.75,33263.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805359601974487,1.0,0.0,0.0,3.6983609199523926,3.698384761810303,9.12665939267754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8394.228515625,0.0,1566.8946533203125,1895.4371337890625,0.0,3221.603271484375,0.9157997369766236,1.0,0.0,3.0,1.0,0.0
17917200,297.6185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9990000128746032,0.5894213318824768,0.4560763239860534,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8552854657173157,0.3184777498245239,0.3020905256271362,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8578127026557922,0.321041464805603,0.2251454591751098,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.82572340965271,0.2845004200935364,0.2702856957912445,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7312029600143433,0.1955616921186447,0.8851794600486755,285.0450134277344,284.95001220703125,299.8500061035156,293.7687683105469,298.59796142578125,297.52392578125,285.044189453125,1.0,0.5204134583473206,0.7449734210968018,0.7449734210968018,1.0,1.0,-2.8525538444519043,1.3151379823684692,1.537415862083435,0.4479638040065765,1.0,1.0,0.0,104.58771514892578,115.0,57000.640625,0.0,1828.0697021484373,1.0,279.7425231933594,283.3428955078125,296.7601318359375,300.3891296386719,293.1499938964844,293.1499938964844,279.45001220703125,32344.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798243999481201,1.0,0.0,0.0,3.785472631454468,3.7854974269866943,9.561664455759455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9045.1064453125,0.0,1660.8133544921875,1895.4371337890625,0.0,3214.93505859375,0.9331480264663696,1.0,0.0,3.0,1.0,0.0
17917260,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.5935071110725403,0.4551402628421783,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8579468131065369,0.320675790309906,0.3043481111526489,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8598759770393372,0.3225123286247253,0.2263318449258804,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8280400037765503,0.2863194048404693,0.2721748054027557,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7335271835327148,0.1970595270395279,0.8925024271011353,284.90545654296875,284.95001220703125,299.8731384277344,293.7682800292969,298.6125183105469,297.5315856933594,284.8994140625,1.0,0.5226978063583374,0.7433410882949829,0.7433410882949829,1.0,1.0,-2.8681986331939697,1.3221687078475952,1.546029806137085,0.4502889513969421,0.92462420463562,0.92462420463562,0.0,104.80938720703124,115.0,58320.09375,0.0,1853.8262939453125,1.0,279.4951477050781,283.1756896972656,296.8171081542969,300.63067626953125,293.1499938964844,293.1499938964844,279.45001220703125,35209.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878235816955566,1.0,0.0,0.0,3.799214124679565,3.799239635467529,9.6312101049989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8812.3779296875,0.0,1699.444580078125,1895.4371337890625,0.0,3289.847900390625,0.9366391897201538,1.0,0.0,3.0,1.0,0.0
17917320,297.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.5969393253326416,0.4559232890605926,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8592004179954529,0.322555661201477,0.3062300384044647,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8604711294174194,0.3236292004585266,0.2271977066993713,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8290432691574097,0.2878251075744629,0.2737080752849579,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7346512675285339,0.1982747763395309,0.8984827399253845,284.90899658203125,284.95001220703125,299.89678955078125,293.7682189941406,298.62384033203125,297.53277587890625,284.9114074707031,1.0,0.5251310467720032,0.7417088150978088,0.7417088150978088,1.0,1.0,-2.882941007614136,1.3287488222122192,1.554192066192627,0.452440857887268,0.9100361466407776,0.9100361466407776,0.0,105.47064971923828,118.0,58440.94140625,0.0,1880.5528564453125,1.0,279.45684814453125,283.1800537109375,296.8080749511719,300.5945739746094,293.1499938964844,293.1499938964844,279.1499938964844,37131.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916908502578735,1.0,0.0,0.0,3.7497129440307617,3.749737977981568,9.381867585034342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9273.4521484375,0.0,1655.660400390625,1895.4371337890625,0.0,3326.01708984375,0.9284284114837646,1.0,0.0,3.0,1.0,0.0
17917380,297.633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.9990000128746032,0.5999271273612976,0.4576129615306854,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.8597673177719116,0.3242971003055572,0.3079816102981567,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.8603770732879639,0.3246059119701385,0.227964162826538,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.8293984532356262,0.2891841530799866,0.2751015722751617,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.7351359128952026,0.1993293315172195,0.903738796710968,284.8245849609375,284.95001220703125,299.9209289550781,293.7685852050781,298.6336364746094,297.5307312011719,284.82769775390625,1.0,0.5276791453361511,0.7400765419006348,0.7400765419006348,1.0,1.0,-2.897432327270508,1.335195541381836,1.562236785888672,0.4545247852802276,0.8259685039520264,0.8259685039520264,0.0,106.37217712402344,118.0,59152.01953125,0.0,1908.3101806640625,1.0,279.1993408203125,283.07720947265625,296.8261108398437,300.7349548339844,293.1499938964844,293.1499938964844,279.1499938964844,41739.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984857201576233,1.0,0.0,0.0,3.642016887664795,3.6420419216156006,8.850691983752768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8917.486328125,0.0,1567.157958984375,1895.4371337890625,0.0,3389.46484375,0.9052652716636658,1.0,0.0,3.0,1.0,0.0
17917440,297.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.6027969121932983,0.4600367844104767,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8597699403762817,0.3260582685470581,0.3096157312393188,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8597219586372375,0.325625330209732,0.2286423742771148,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8292232155799866,0.2905416488647461,0.2763705849647522,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7350888252258301,0.2003286927938461,0.908337414264679,284.8961181640625,284.95001220703125,299.945556640625,293.76934814453125,298.6433410644531,297.5279541015625,284.8990173339844,1.0,0.5302990078926086,0.7384442090988159,0.7384442090988159,1.0,1.0,-2.911583662033081,1.3414660692214966,1.5701175928115845,0.4565210938453674,0.8446747064590454,0.8446747064590454,0.0,107.46659088134766,121.0,59120.41796875,0.0,1936.7249755859373,1.0,279.1582336425781,283.1381530761719,296.7951354980469,300.63800048828125,293.1499938964844,293.1499938964844,279.45001220703125,40037.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995872139930725,1.0,0.0,0.0,3.548229455947876,3.548253297805786,8.400723459089932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8348.2197265625,0.0,1452.231689453125,1895.4371337890625,0.0,3399.736328125,0.8865705728530884,1.0,0.0,3.0,1.0,0.0
17917500,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9990000128746032,0.6060894131660461,0.4623319804668426,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8599997758865356,0.3280925452709198,0.3114131093025207,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8593410849571228,0.3269780278205871,0.2294739633798599,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8292441368103027,0.2921338975429535,0.2777720093727112,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7351669073104858,0.2014625519514084,0.9131829142570496,285.02880859375,284.95001220703125,299.9706115722656,293.7704772949219,298.65557861328125,297.5295104980469,285.03192138671875,1.0,0.533017635345459,0.7368119359016418,0.7368119359016418,1.0,1.0,-2.926490545272827,1.3480920791625977,1.57839834690094,0.4586236476898193,0.9372701048851012,0.9372701048851012,0.0,108.5538330078125,121.0,58665.6015625,0.0,1966.604736328125,1.0,279.3991394042969,283.2764892578125,296.7402648925781,300.4366455078125,293.1499938964844,293.1499938964844,279.45001220703125,34027.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934387564659119,1.0,0.0,0.0,3.609956741333008,3.60998010635376,8.69555492499785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8646.0810546875,0.0,1474.4759521484375,1895.4371337890625,0.0,3342.35107421875,0.8968440294265747,1.0,0.0,3.0,1.0,0.0
17917560,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9990000128746032,0.6094183921813965,0.4643461406230926,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8605863451957703,0.3301985263824463,0.3134173452854156,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8593625426292419,0.3284198641777038,0.2304911464452743,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8295865654945374,0.2937878668308258,0.2793531417846679,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7355097532272339,0.2026321440935135,0.9185447692871094,285.0272216796875,284.95001220703125,299.99609375,293.7719421386719,298.6683654785156,297.53192138671875,285.0264892578125,1.0,0.5358536243438721,0.7350717782974243,0.7350717782974243,1.0,1.0,-2.942476987838745,1.3551870584487915,1.587289810180664,0.4608799517154693,0.9631197452545166,0.9631197452545166,0.0,109.603271484375,124.0,59090.59375,0.0,1998.3729248046875,1.0,279.4418640136719,283.26763916015625,296.7543029785156,300.51080322265625,293.1499938964844,293.1499938964844,279.1499938964844,32744.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919953107833862,1.0,0.0,0.0,3.6930341720581055,3.693058013916016,9.100388638216828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9309.6943359375,0.0,1556.927734375,1895.4371337890625,0.0,3328.862548828125,0.9127533435821532,1.0,0.0,3.0,1.0,0.0
17917620,297.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.6119857430458069,0.4669312536716461,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.860712468624115,0.3319852650165558,0.3153022527694702,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8589145541191101,0.3294917345046997,0.2314071506261825,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8295095562934875,0.2951496541500091,0.2808244526386261,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7354720234870911,0.2035812735557556,0.9235054850578308,284.8966979980469,284.95001220703125,300.0220031738281,293.7737731933594,298.677734375,297.5278015136719,284.893310546875,1.0,0.5387458205223083,0.7333316802978516,0.7333316802978516,1.0,1.0,-2.958251953125,1.362156867980957,1.596095085144043,0.4631029069423675,0.8811573386192322,0.8811573386192322,0.0,110.8104248046875,124.0,60272.08984375,0.0,2030.894775390625,1.0,279.1972961425781,283.1138000488281,296.8140563964844,300.7522277832031,293.1499938964844,293.1499938964844,279.1499938964844,36411.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991738557815552,1.0,0.0,0.0,3.6854166984558105,3.685441017150879,9.062885055755032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9063.125,0.0,1576.0362548828125,1895.4371337890625,0.0,3395.882080078125,0.9115363359451294,1.0,0.0,3.0,1.0,0.0
17917680,297.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6140974760055542,0.4704673886299133,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8600040078163147,0.3336023688316345,0.3168976306915283,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8576011657714844,0.3303708434104919,0.232075035572052,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8286672830581665,0.2963450849056244,0.2820272445678711,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7347294092178345,0.204376995563507,0.9274637699127196,284.9190368652344,284.95001220703125,300.0482788085937,293.77593994140625,298.685302734375,297.51983642578125,284.9211730957031,1.0,0.5416202545166016,0.731591522693634,0.731591522693634,1.0,1.0,-2.9728808403015137,1.3685569763183594,1.6043237447738647,0.4650933146476745,0.8804082870483398,0.8804082870483398,0.0,112.25270080566406,127.0,60349.66796875,0.0,2062.975830078125,1.0,279.1576232910156,283.1327514648437,296.8077392578125,300.7136535644531,293.1499938964844,293.1499938964844,279.45001220703125,37538.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022397398948668,1.0,0.0,0.0,3.627350330352783,3.627374172210693,8.779550171311712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8474.8759765625,0.0,1519.55517578125,1895.4371337890625,0.0,3424.453125,0.9016523361206056,1.0,0.0,3.0,1.0,0.0
17917740,297.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9990000128746032,0.6166307330131531,0.4739204943180084,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8594147562980652,0.3354784846305847,0.3185597062110901,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8564296960830688,0.3315563499927521,0.2328042089939117,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8279238343238831,0.2977619469165802,0.2832774221897125,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7340390682220459,0.2053030282258987,0.9314321279525756,285.0454406738281,284.95001220703125,300.0749206542969,293.7784118652344,298.6954650878906,297.5163269042969,285.0487060546875,1.0,0.5445080399513245,0.7298513650894165,0.7298513650894165,1.0,1.0,-2.987643241882324,1.3750100135803225,1.6126333475112915,0.4670628905296325,0.9752501249313354,0.9752501249313354,0.0,113.68406677246094,127.0,59872.65234375,0.0,2095.524658203125,1.0,279.4011535644531,283.2669372558594,296.75946044921875,300.5280456542969,293.1499938964844,293.1499938964844,279.45001220703125,33128.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975608348846436,1.0,0.0,0.0,3.694735527038574,3.694759368896485,9.108775316235552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8784.61328125,0.0,1561.7606201171875,1895.4371337890625,0.0,3380.837158203125,0.9148077964782716,1.0,0.0,3.0,1.0,0.0
17917800,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9990000128746032,0.6192896962165833,0.4768746495246887,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8593244552612305,0.3374615311622619,0.3204430639743805,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8557972311973572,0.3328672051429748,0.2337261736392974,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.827631950378418,0.2992725372314453,0.2847197651863098,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7337344288825989,0.2062927484512329,0.9359787702560424,285.0432434082031,284.95001220703125,300.1019287109375,293.7811584472656,298.70672607421875,297.5147705078125,285.0421447753906,1.0,0.5474525094032288,0.7281112670898438,0.7281112670898438,1.0,1.0,-3.0033223628997803,1.3818882703781128,1.6214340925216677,0.4691868126392364,1.0,1.0,0.0,115.01307678222656,130.0,60314.1171875,0.0,2129.43896484375,1.0,279.4425048828125,283.25701904296875,296.7733154296875,300.60662841796875,293.1499938964844,293.1499938964844,279.1499938964844,32292.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970507383346558,1.0,0.0,0.0,3.781076669692993,3.7811012268066406,9.539469374431064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9474.271484375,0.0,1655.2083740234375,1895.4371337890625,0.0,3376.077392578125,0.9321486353874208,1.0,0.0,3.0,1.0,0.0
17917860,297.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.6212167739868164,0.4801956415176391,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8589314818382263,0.3391311764717102,0.3222261071205139,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8548568487167358,0.3338141441345215,0.2345616966485977,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.827064573764801,0.3004978597164154,0.286070168018341,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7331840991973877,0.2070730328559875,0.9402079582214355,284.9027709960937,284.95001220703125,300.1292724609375,293.7841796875,298.7148132324219,297.5072021484375,284.89764404296875,1.0,0.5504052639007568,0.726264238357544,0.726264238357544,1.0,1.0,-3.0186986923217773,1.3885570764541626,1.6301416158676147,0.4712226390838623,0.9206422567367554,0.9206422567367554,0.0,116.44597625732422,130.0,61628.12890625,0.0,2163.679443359375,1.0,279.1952514648437,283.0908508300781,296.8311462402344,300.8531188964844,293.1499938964844,293.1499938964844,279.1499938964844,35353.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047451615333556,1.0,0.0,0.0,3.791688680648804,3.791713953018189,9.59309204517922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9231.4541015625,0.0,1691.5675048828125,1895.4371337890625,0.0,3447.77490234375,0.9349915981292723,1.0,0.0,3.0,1.0,0.0
17917920,297.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.622651219367981,0.4843697249889374,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8577837944030762,0.3406043648719787,0.3237060010433197,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8531339764595032,0.3345350921154022,0.2351369559764862,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8258019089698792,0.3015333414077759,0.2871411144733429,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7319997549057007,0.2076876759529113,0.9434212446212769,284.9093933105469,284.95001220703125,300.15692138671875,293.7874755859375,298.720947265625,297.4956359863281,284.9115295410156,1.0,0.5532947778701782,0.7244172096252441,0.7244172096252441,1.0,1.0,-3.032731294631958,1.394555926322937,1.638175368309021,0.4729877710342407,0.9080551862716676,0.9080551862716676,0.0,118.08924102783205,133.0,61715.36328125,0.0,2196.944580078125,1.0,279.1568908691406,283.0968017578125,296.82440185546875,300.8171081542969,293.1499938964844,293.1499938964844,278.8500061035156,37147.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082460403442384,1.0,0.0,0.0,3.74227237701416,3.742297649383545,9.34467266233696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9716.0126953125,0.0,1647.074462890625,1895.4371337890625,0.0,3480.31884765625,0.9267933964729308,1.0,0.0,3.0,1.0,0.0
17917980,297.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.9990000128746032,0.6238223910331726,0.4886441528797149,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.8565629720687866,0.342022031545639,0.325145274400711,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.851345419883728,0.3351966440677643,0.2356794774532318,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.8244596123695374,0.3025074303150177,0.2881632149219513,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.730715274810791,0.2082320153713226,0.9463376998901368,284.8280944824219,284.95001220703125,300.1848449707031,293.791015625,298.7266540527344,297.48321533203125,284.8319091796875,1.0,0.5561386942863464,0.7225701808929443,0.7225701808929443,1.0,1.0,-3.046337604522705,1.4003316164016724,1.6460059881210327,0.4746473133563995,0.8261268138885498,0.8261268138885498,0.0,119.75973510742188,133.0,62369.52734375,0.0,2229.872802734375,1.0,278.8995361328125,282.99774169921875,296.8436889648437,300.9572448730469,293.1499938964844,293.1499938964844,278.8500061035156,41752.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144587516784668,1.0,0.0,0.0,3.633012056350708,3.633036851882935,8.806978826214618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9338.4140625,0.0,1557.1905517578125,1895.4371337890625,0.0,3537.935546875,0.903405487537384,1.0,0.0,3.0,1.0,0.0
17918040,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.6250950694084167,0.4930168986320495,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8552635312080383,0.3435320854187011,0.3265331387519836,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8494855165481567,0.3359681069850921,0.2361809760332107,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.823032557964325,0.3035524487495422,0.2891285121440887,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.72933030128479,0.2088003754615783,0.9489448666572572,284.89764404296875,284.95001220703125,300.2130432128906,293.7947692871094,298.7334289550781,297.47247314453125,284.9000549316406,1.0,0.5589286088943481,0.7207232117652893,0.7207232117652893,1.0,1.0,-3.0594615936279297,1.4058576822280884,1.6536040306091309,0.4761871993541717,0.8449432849884033,0.8449432849884033,0.0,121.45541381835938,136.0,62319.32421875,0.0,2262.33349609375,1.0,278.8583068847656,283.05499267578125,296.81658935546875,300.8616638183594,293.1499938964844,293.1499938964844,279.1499938964844,39861.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151867628097534,1.0,0.0,0.0,3.5472962856292725,3.5473198890686035,8.396305020141881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8738.8505859375,0.0,1449.958740234375,1895.4371337890625,0.0,3544.674560546875,0.8861096501350403,1.0,0.0,3.0,1.0,0.0
17918100,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9990000128746032,0.626972496509552,0.4967881739139557,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8545011878013611,0.3453573286533355,0.3281314074993133,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.84819495677948,0.3371031582355499,0.2368639558553695,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8220915794372559,0.3048743903636932,0.290273368358612,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7283570766448975,0.2095581591129303,0.9520700573921204,285.0257568359375,284.95001220703125,300.2414855957031,293.7987060546875,298.7436218261719,297.4678649902344,285.0279235839844,1.0,0.5617214441299438,0.7188761830329895,0.7188761830329895,1.0,1.0,-3.0732357501983643,1.4116803407669067,1.6615554094314575,0.4778062701225281,0.9346328973770142,0.9346328973770142,0.0,123.00717163085938,136.0,61830.19921875,0.0,2295.4853515625,1.0,279.0990905761719,283.1897888183594,296.7676086425781,300.6620483398437,293.1499938964844,293.1499938964844,279.1499938964844,34044.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909105658531189,1.0,0.0,0.0,3.6073055267333984,3.6073286533355713,8.682786756253336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9047.1083984375,0.0,1471.7255859375,1895.4371337890625,0.0,3488.3017578125,0.8961706757545471,1.0,0.0,3.0,1.0,0.0
17918160,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.6290040016174316,0.4999441504478454,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.854287326335907,0.3472710251808166,0.3299620747566223,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8474823832511902,0.3383370637893677,0.237744390964508,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.821658194065094,0.3062775433063507,0.2916244268417358,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7278363704681396,0.2103867530822754,0.955899178981781,285.02056884765625,284.95001220703125,300.2701416015625,293.8028564453125,298.7549133300781,297.4653015136719,285.0198059082031,1.0,0.5645565390586853,0.7169827818870544,0.7169827818870544,1.0,1.0,-3.087979555130005,1.4179282188415527,1.670051336288452,0.4795705378055572,0.9562183618545532,0.9562183618545532,0.0,124.4191665649414,139.0,62227.2421875,0.0,2329.9619140625,1.0,279.141845703125,283.17974853515625,296.78448486328125,300.7387390136719,293.1499938964844,293.1499938964844,278.8500061035156,32946.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076215028762816,1.0,0.0,0.0,3.684718608856201,3.6847424507141113,9.059452281690028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9740.4384765625,0.0,1549.0714111328125,1895.4371337890625,0.0,3474.51708984375,0.9109953045845032,1.0,0.0,3.0,1.0,0.0
17918220,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.6303444504737854,0.5034116506576538,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8538123369216919,0.3488760590553283,0.3316828310489654,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8465019464492798,0.339212417602539,0.2385285943746566,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8209852576255798,0.307403028011322,0.2928783595561981,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7271180152893066,0.2110229730606079,0.959453821182251,284.8935546875,284.95001220703125,300.29901123046875,293.80718994140625,298.7632141113281,297.4571228027344,284.8912658691406,1.0,0.5673842430114746,0.7150893211364746,0.7150893211364746,1.0,1.0,-3.1023712158203125,1.4239790439605713,1.6783920526504517,0.4812747240066528,0.8744177222251892,0.8744177222251892,0.0,125.9222183227539,139.0,63356.84765625,0.0,2364.565185546875,1.0,278.8975830078125,283.03094482421875,296.843505859375,300.9793395996094,293.1499938964844,293.1499938964844,278.8500061035156,36784.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142487049102784,1.0,0.0,0.0,3.669138193130493,3.6691627502441406,8.983001293927373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9477.6220703125,0.0,1560.46435546875,1895.4371337890625,0.0,3535.990478515625,0.9081329703330994,1.0,0.0,3.0,1.0,0.0
17918280,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9990000128746032,0.6313470005989075,0.5075743198394775,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8527393341064453,0.3503459692001343,0.333132266998291,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.844902753829956,0.339928925037384,0.2390791326761245,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8197497129440308,0.3083952367305755,0.2938836812973022,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.725898027420044,0.2115444242954254,0.962144136428833,284.9198608398437,284.95001220703125,300.3280944824219,293.8116760253906,298.77020263671875,297.4463195800781,284.9216613769531,1.0,0.5701430439949036,0.7131959199905396,0.7131959199905396,1.0,1.0,-3.115529060363769,1.4294160604476929,1.6861129999160769,0.4827267527580261,0.8765116930007935,0.8765116930007935,0.0,127.60243225097656,142.0,63402.375,0.0,2398.088623046875,1.0,278.85772705078125,283.0518798828125,296.8387756347656,300.9388122558594,293.1499938964844,293.1499938964844,279.1499938964844,37594.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167837500572203,1.0,0.0,0.0,3.612183809280396,3.6122078895568848,8.70628753091296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8860.1689453125,0.0,1503.30908203125,1895.4371337890625,0.0,3559.44775390625,0.8983342051506042,1.0,0.0,3.0,1.0,0.0
17918340,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9990000128746032,0.6328721642494202,0.5114521384239197,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8519119620323181,0.3520932495594024,0.3346726894378662,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8435617089271545,0.3409602642059326,0.239704817533493,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8187302947044373,0.3096247613430023,0.2949584424495697,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7248494625091553,0.2122204452753067,0.9649794101715088,285.0407409667969,284.95001220703125,300.3573303222656,293.8162841796875,298.7801513671875,297.4408569335937,285.0430908203125,1.0,0.5728795528411865,0.7113024592399597,0.7113024592399597,1.0,1.0,-3.128811836242676,1.4348957538604736,1.693916082382202,0.4841498136520386,0.967359721660614,0.967359721660614,0.0,129.21087646484375,142.0,62903.38671875,0.0,2431.7294921875,1.0,279.1007995605469,283.18121337890625,296.7954406738281,300.7546081542969,293.1499938964844,293.1499938964844,279.1499938964844,33198.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120498299598694,1.0,0.0,0.0,3.678706407546997,3.678730010986328,9.029912462210632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9179.2978515625,0.0,1544.212646484375,1895.4371337890625,0.0,3515.617431640625,0.9112140536308287,1.0,0.0,3.0,1.0,0.0
17918400,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9990000128746032,0.6345558166503906,0.5147280693054199,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8516032099723816,0.3539424538612366,0.3364390134811401,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8427627086639404,0.3421055674552917,0.2405203431844711,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8181926608085632,0.3109443485736847,0.2962291836738586,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7242226600646973,0.212968111038208,0.9684559106826782,285.033935546875,284.95001220703125,300.3866882324219,293.8210144042969,298.7912902832031,297.4375915527344,285.0326843261719,1.0,0.5756453275680542,0.7094090580940247,0.7094090580940247,1.0,1.0,-3.142965793609619,1.440770149230957,1.7021955251693726,0.4857131540775299,0.992941439151764,0.992941439151764,0.0,130.67572021484375,130.0,63329.99609375,0.0,2466.52978515625,1.0,279.1423645019531,283.1688842773437,296.8116455078125,300.8354797363281,293.1499938964844,293.1499938964844,278.8500061035156,32408.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114253520965576,1.0,0.0,0.0,3.761386632919312,3.76141095161438,9.440374810765206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9899.310546875,0.0,1632.9698486328125,1895.4371337890625,0.0,3509.8271484375,0.927863836288452,1.0,0.0,3.0,1.0,0.0
17918460,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.6357937455177307,0.5136974453926086,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.85346519947052,0.3554534614086151,0.3380363285541534,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.84405118227005,0.342864066362381,0.2411973178386688,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8196744322776794,0.3119580447673797,0.297341912984848,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7253440022468567,0.2134977430105209,0.9713516235351562,284.8912353515625,284.95001220703125,300.41619873046875,293.82586669921875,298.7998352050781,297.4299011230469,284.8868408203125,1.0,0.5762076377868652,0.7074388861656189,0.7074388861656189,1.0,1.0,-3.1500017642974854,1.443140149116516,1.7068616151809692,0.4861401915550232,0.903050661087036,0.903050661087036,0.0,130.60452270507812,130.0,64495.58203125,0.0,2479.624755859375,1.0,278.8957214355469,283.0038757324219,296.8684387207031,301.07916259765625,293.1499938964844,293.1499938964844,278.8500061035156,35963.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185467958450316,1.0,0.0,0.0,3.7610726356506334,3.76109790802002,9.438799111194384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9629.9365234375,0.0,1660.011474609375,1895.4371337890625,0.0,3575.7412109375,0.9282903671264648,1.0,0.0,3.0,1.0,0.0
