time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918520,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.6374333500862122,0.5103951096534729,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8562891483306885,0.3567864596843719,0.3392863571643829,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8462177515029907,0.3434167504310608,0.2415833920240402,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8220133781433105,0.3127988278865814,0.298132985830307,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7271907925605774,0.2138867229223251,0.973078727722168,284.9007568359375,284.95001220703125,300.44580078125,293.830810546875,298.8091735839844,297.4237060546875,284.9022827148437,1.0,0.5756641626358032,0.7054687142372131,0.7054687142372131,1.0,1.0,-3.151152372360229,1.442683458328247,1.7084689140319824,0.4853744208812713,0.8895131945610046,0.8895131945610046,0.0,129.6418914794922,133.0,64332.046875,0.0,2476.657958984375,1.0,278.8570861816406,283.014404296875,296.86090087890625,301.0286865234375,293.1499938964844,293.1499938964844,279.1499938964844,37802.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212347865104676,1.0,0.0,0.0,3.697237253189087,3.6972620487213135,9.121114317167668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8959.138671875,0.0,1600.0201416015625,1895.4371337890625,0.0,3600.549560546875,0.9171603322029114,1.0,0.0,3.0,1.0,0.0
17918580,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9990000128746032,0.6402292847633362,0.5091630816459656,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8580977320671082,0.3584437370300293,0.3406552970409393,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8474104404449463,0.3443329930305481,0.2420641928911209,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8233954310417175,0.3139181137084961,0.2990202009677887,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7282013297080994,0.2144711017608642,0.975109338760376,285.02593994140625,284.95001220703125,300.4755249023437,293.8358154296875,298.82373046875,297.4269104003906,285.0285949707031,1.0,0.576398491859436,0.7034985423088074,0.7034985423088074,1.0,1.0,-3.155857563018799,1.4439458847045898,1.7119115591049194,0.485006719827652,0.977465033531189,0.977465033531189,0.0,129.41636657714844,133.0,63603.2578125,0.0,2484.51025390625,1.0,279.1025390625,283.1520690917969,296.8134155273437,300.82427978515625,293.1499938964844,293.1499938964844,279.1499938964844,33805.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161034226417542,1.0,0.0,0.0,3.74738335609436,3.747407913208008,9.370214684167876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9266.3193359375,0.0,1627.3804931640625,1895.4371337890625,0.0,3553.156005859375,0.927026093006134,1.0,0.0,3.0,1.0,0.0
17918640,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.643288791179657,0.5083546042442322,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8599166870117188,0.3602478504180908,0.3423121273517608,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8486485481262207,0.3454118371009826,0.2427828013896942,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8247785568237305,0.315168023109436,0.3001599013805389,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7292330861091614,0.215167835354805,0.978043258190155,285.0219421386719,284.95001220703125,300.5052795410156,293.8409118652344,298.8397216796875,297.43280029296875,285.0207824707031,1.0,0.5774581432342529,0.7015283703804016,0.7015283703804016,1.0,1.0,-3.1633851528167725,1.4465237855911257,1.716861367225647,0.485227108001709,1.0,1.0,0.0,129.4201202392578,136.0,63887.98828125,0.0,2499.06298828125,1.0,279.14288330078125,283.1439819335937,296.82696533203125,300.8921203613281,293.1499938964844,293.1499938964844,278.8500061035156,33020.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914862871170044,1.0,0.0,0.0,3.818190574645996,3.8182156085968018,9.72766201812192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9982.451171875,0.0,1705.1412353515625,1895.4371337890625,0.0,3541.676513671875,0.9410902857780457,1.0,0.0,3.0,1.0,0.0
17918700,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.6455985307693481,0.5084425210952759,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8611760139465332,0.3617442846298218,0.343893826007843,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8493325114250183,0.3461369276046753,0.2434343099594116,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8256505131721497,0.3161427676677704,0.3012340068817138,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7298385500907898,0.2156816273927688,0.9808506965637208,284.88409423828125,284.95001220703125,300.5350952148437,293.84600830078125,298.85211181640625,297.4322204589844,284.88043212890625,1.0,0.5787780284881592,0.6995581984519958,0.6995581984519958,1.0,1.0,-3.171666383743286,1.4494349956512451,1.7222315073013306,0.4855945706367492,0.9102323055267334,0.9102323055267334,0.0,129.72216796875,136.0,65042.79296875,0.0,2516.75244140625,1.0,278.8946533203125,282.9839172363281,296.882568359375,301.1285095214844,293.1499938964844,293.1499938964844,278.8500061035156,36417.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212969541549684,1.0,0.0,0.0,3.809506416320801,3.809532165527344,9.683462849352509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9698.765625,0.0,1721.23681640625,1895.4371337890625,0.0,3601.122802734375,0.939569890499115,1.0,0.0,3.0,1.0,0.0
17918760,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.6474462151527405,0.509819507598877,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8614829778671265,0.3630882799625397,0.345197319984436,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8490569591522217,0.3466822803020477,0.2438473552465438,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8256551027297974,0.3169684708118438,0.3020552098751068,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7296804785728455,0.2160730212926864,0.9828157424926758,284.90106201171875,284.95001220703125,300.5649108886719,293.8511657714844,298.86248779296875,297.4276428222656,284.9032287597656,1.0,0.5802489519119263,0.6977713108062744,0.6977713108062744,1.0,1.0,-3.1795148849487305,1.4522112607955933,1.7273036241531372,0.4859548211097717,0.9005663394927979,0.9005663394927979,0.0,130.3994140625,139.0,64976.31640625,0.0,2535.716064453125,1.0,278.8567810058594,282.9996337890625,296.87652587890625,301.08026123046875,293.1499938964844,293.1499938964844,278.54998779296875,37892.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235491752624512,1.0,0.0,0.0,3.746640920639038,3.746666193008423,9.366501672047888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10197.0166015625,0.0,1657.901611328125,1895.4371337890625,0.0,3621.875732421875,0.9283638596534728,1.0,0.0,3.0,1.0,0.0
17918820,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.9990000128746032,0.6490092873573303,0.5116478800773621,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.8615365028381348,0.364399790763855,0.3465004861354828,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.8485375642776489,0.3471888899803161,0.2442560940980911,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.8254230618476868,0.3177546262741089,0.3028644323348999,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.7292996048927307,0.2164214104413986,0.9846705198287964,284.8279113769531,284.95001220703125,300.5947570800781,293.8562927246094,298.8720703125,297.42169189453125,284.8329162597656,1.0,0.5818638205528259,0.695984423160553,0.695984423160553,1.0,1.0,-3.187795639038086,1.4551817178726196,1.7326139211654663,0.486374169588089,0.8219302296638489,0.8219302296638489,0.0,131.22967529296875,139.0,65463.71875,0.0,2556.44677734375,1.0,278.5995788574219,282.91033935546875,296.89678955078125,301.21240234375,293.1499938964844,293.1499938964844,278.54998779296875,42446.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285086393356324,1.0,0.0,0.0,3.623655080795288,3.6236801147460938,8.761672347645799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9779.33984375,0.0,1551.942138671875,1895.4371337890625,0.0,3667.463623046875,0.9020063281059264,1.0,0.0,3.0,1.0,0.0
17918880,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.6506690382957458,0.5138939619064331,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8613399267196655,0.3658354580402374,0.3477813303470611,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.847777783870697,0.3478322625160217,0.2446441352367401,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8249590396881104,0.3186394274234772,0.3036442101001739,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7287004590034485,0.2168216854333877,0.9863594174385072,284.8973083496094,284.95001220703125,300.62457275390625,293.8614501953125,298.8824462890625,297.4171142578125,284.8992919921875,1.0,0.5835878849029541,0.6941975355148315,0.6941975355148315,1.0,1.0,-3.1963143348693848,1.4582473039627075,1.7380669116973877,0.4868051409721374,0.8413761258125305,0.8413761258125305,0.0,132.19735717773438,142.0,65352.03125,0.0,2578.49658203125,1.0,278.5583190917969,282.9661865234375,296.8735656738281,301.114013671875,293.1499938964844,293.1499938964844,278.8500061035156,40054.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283603429794312,1.0,0.0,0.0,3.541771411895752,3.541795015335083,8.370170689886436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9145.7890625,0.0,1445.492919921875,1895.4371337890625,0.0,3666.10302734375,0.8849440217018127,1.0,0.0,3.0,1.0,0.0
17918940,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,0.6528636813163757,0.5158538818359375,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.861487865447998,0.3675895929336548,0.349289208650589,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.847382128238678,0.3488311767578125,0.2452195137739181,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8248032927513123,0.319801926612854,0.3046172857284546,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7283656001091003,0.2174164801836013,0.9886460304260254,285.0213928222656,284.95001220703125,300.65435791015625,293.8665771484375,298.89569091796875,297.4178466796875,285.0226135253906,1.0,0.5854554772377014,0.6924106478691101,0.6924106478691101,1.0,1.0,-3.2060587406158447,1.4618793725967407,1.7441792488098145,0.4874173998832702,0.9280635118484496,0.9280635118484496,0.0,133.1221466064453,142.0,64800.640625,0.0,2602.856201171875,1.0,278.79888916015625,283.0982360839844,296.8302917480469,300.91357421875,293.1499938964844,293.1499938964844,278.8500061035156,34226.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219985008239746,1.0,0.0,0.0,3.598173141479492,3.598196506500244,8.63887976265687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9460.9501953125,0.0,1463.1866455078125,1895.4371337890625,0.0,3607.590087890625,0.8942130208015442,1.0,0.0,3.0,1.0,0.0
17919000,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.6551135182380676,0.5175068378448486,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8619924187660217,0.3694166839122772,0.3510295152664184,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8473613262176514,0.3499095141887665,0.2459864467382431,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8249732255935669,0.3210327625274658,0.3057959079742431,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7283295392990112,0.2180761247873306,0.9916547536849976,285.01275634765625,284.95001220703125,300.68408203125,293.87164306640625,298.90936279296875,297.4195556640625,285.011962890625,1.0,0.587482750415802,0.6906237602233887,0.6906237602233887,1.0,1.0,-3.21720027923584,1.466153621673584,1.7510465383529663,0.488269180059433,0.9450253248214722,0.9450253248214722,0.0,134.0044708251953,145.0,65136.2734375,0.0,2629.9111328125,1.0,278.8417358398437,283.08746337890625,296.849609375,300.9904479980469,293.1499938964844,293.1499938964844,278.54998779296875,33275.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202491044998168,1.0,0.0,0.0,3.668043375015259,3.668067216873169,8.977640959528799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10178.001953125,0.0,1532.85009765625,1895.4371337890625,0.0,3591.457275390625,0.9074597358703612,1.0,0.0,3.0,1.0,0.0
17919060,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.6566014885902405,0.5197443962097168,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.862074613571167,0.3709233701229095,0.352648913860321,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8469221591949463,0.3506240248680115,0.2466500699520111,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8247663378715515,0.3219795823097229,0.3068704605102539,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7279778122901917,0.2185418754816055,0.9943836331367492,284.890625,284.95001220703125,300.7137451171875,293.8766784667969,298.9193420410156,297.41485595703125,284.8895263671875,1.0,0.5895977020263672,0.6887094378471375,0.6887094378471375,1.0,1.0,-3.2283132076263428,1.470314621925354,1.7579985857009888,0.4890516400337219,0.8641332983970642,0.8641332983970642,0.0,135.070556640625,145.0,66166.0703125,0.0,2658.090087890625,1.0,278.5980529785156,282.94549560546875,296.9072265625,301.2269592285156,293.1499938964844,293.1499938964844,278.54998779296875,37324.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261980652809144,1.0,0.0,0.0,3.641322612762451,3.641346693038941,8.847317189975001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9892.7080078125,0.0,1533.425048828125,1895.4371337890625,0.0,3646.244140625,0.9022691249847412,1.0,0.0,3.0,1.0,0.0
17919120,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9990000128746032,0.6577482223510742,0.5228580832481384,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8614656925201416,0.3723187148571014,0.3540042340755462,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8457890748977661,0.3512060344219208,0.2470898181200027,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8239318132400513,0.3228146731853485,0.3077059388160705,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.727067768573761,0.2189091145992279,0.996293604373932,284.9210510253906,284.95001220703125,300.7433166503906,293.8816223144531,298.92779541015625,297.4073791503906,284.92242431640625,1.0,0.5917247533798218,0.686795175075531,0.686795175075531,1.0,1.0,-3.238529920578003,1.474018931388855,1.7645108699798584,0.4896378517150879,0.8693733811378479,0.8693733811378479,0.0,136.38107299804688,148.0,66166.3515625,0.0,2685.981201171875,1.0,278.55792236328125,282.9688415527344,296.9029846191406,301.1820678710937,293.1499938964844,293.1499938964844,278.8500061035156,37726.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281314015388488,1.0,0.0,0.0,3.584747076034546,3.584770917892456,8.574530738769681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9247.0439453125,0.0,1474.4610595703125,1895.4371337890625,0.0,3664.001708984375,0.8923462629318237,1.0,0.0,3.0,1.0,0.0
17919180,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9990000128746032,0.6593616008758545,0.5258322954177856,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8610255718231201,0.3739974498748779,0.3554675281047821,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8448324203491211,0.3520995080471039,0.2476143091917038,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8232415914535522,0.3238893151283264,0.3086244761943817,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7262678742408752,0.2194316983222961,0.9983968734741212,285.0356750488281,284.95001220703125,300.7727355957031,293.8865051269531,298.9388427734375,297.4047546386719,285.0371398925781,1.0,0.5939019918441772,0.6848808526992798,0.6848808526992798,1.0,1.0,-3.249183654785156,1.477908968925476,1.7712746858596802,0.4902473986148834,0.9557499289512634,0.9557499289512634,0.0,137.66847229003906,148.0,65644.578125,0.0,2714.802490234375,1.0,278.80010986328125,283.09283447265625,296.8630676269531,300.99755859375,293.1499938964844,293.1499938964844,278.8500061035156,33285.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233009815216064,1.0,0.0,0.0,3.6502935886383057,3.6503171920776367,8.890964409147273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9572.7041015625,0.0,1513.18310546875,1895.4371337890625,0.0,3619.59033203125,0.904873549938202,1.0,0.0,3.0,1.0,0.0
17919240,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9990000128746032,0.66105055809021,0.5283776521682739,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8609982132911682,0.3757613003253937,0.3571538925170898,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8443006873130798,0.35308638215065,0.2483209520578384,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8229241371154785,0.3250392079353332,0.3097347617149353,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7257964611053467,0.2200151234865188,1.0011255741119385,285.0240783691406,284.95001220703125,300.80206298828125,293.8912658691406,298.95050048828125,297.40350341796875,285.02276611328125,1.0,0.5961676836013794,0.6829665899276733,0.6829665899276733,1.0,1.0,-3.2608988285064697,1.482274889945984,1.7786239385604858,0.4910256862640381,0.9753612279891968,0.9753612279891968,0.0,138.86521911621094,151.0,66037.5078125,0.0,2745.475830078125,1.0,278.8421630859375,283.0780944824219,296.8800964355469,301.078369140625,293.1499938964844,293.1499938964844,278.54998779296875,32625.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225568175315856,1.0,0.0,0.0,3.728229284286499,3.728253364562988,9.274671128878254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10316.6201171875,0.0,1596.1651611328125,1895.4371337890625,0.0,3612.7353515625,0.9204995036125184,1.0,0.0,3.0,1.0,0.0
17919300,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.6619518399238586,0.5313670635223389,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8606382012367249,0.3771927952766418,0.3587196767330169,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8434413075447083,0.3537002205848694,0.2489264458417892,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8223075270652771,0.3258940875530243,0.3107392489910126,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7250698804855347,0.2203925102949142,1.003537654876709,284.8907470703125,284.95001220703125,300.8312072753906,293.8959350585937,298.95849609375,297.3959045410156,284.88824462890625,1.0,0.5984615087509155,0.6810522675514221,0.6810522675514221,1.0,1.0,-3.272350311279297,1.4864827394485474,1.7858675718307495,0.491761565208435,0.8891475796699524,0.8891475796699524,0.0,140.1997528076172,151.0,67197.2578125,0.0,2776.57177734375,1.0,278.5965576171875,282.9235534667969,296.9345092773437,301.3193664550781,293.1499938964844,293.1499938964844,278.54998779296875,36425.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291688203811646,1.0,0.0,0.0,3.717845916748047,3.7178707122802734,9.22308174722275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10038.1064453125,0.0,1613.2095947265625,1895.4371337890625,0.0,3673.520263671875,0.9188771843910216,1.0,0.0,3.0,1.0,0.0
17919360,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.6624702215194702,0.535154402256012,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8596352934837341,0.3784904479980469,0.3600003719329834,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.841938316822052,0.354157954454422,0.2492931932210922,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8211004734039307,0.3266161978244781,0.3114855885505676,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7238115668296814,0.2206528782844543,1.0050491094589231,284.9126281738281,284.95001220703125,300.86016845703125,293.90045166015625,298.9647827148437,297.3853454589844,284.9142761230469,1.0,0.6007119417190552,0.6790391802787781,0.6790391802787781,1.0,1.0,-3.282618284225464,1.4900400638580322,1.792578101158142,0.4921946227550506,0.8864736557006836,0.8864736557006836,0.0,141.75234985351562,154.0,67183.03125,0.0,2806.62109375,1.0,278.557373046875,282.9407653808594,296.9277648925781,301.2734069824219,293.1499938964844,293.1499938964844,278.8500061035156,37540.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931599497795105,1.0,0.0,0.0,3.662173748016357,3.662198305130005,8.948931622398959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9363.5380859375,0.0,1558.31689453125,1895.4371337890625,0.0,3695.793701171875,0.90931898355484,1.0,0.0,3.0,1.0,0.0
17919420,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9990000128746032,0.6635457277297974,0.5386821627616882,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8588700890541077,0.3801065385341644,0.3613938093185425,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8406770825386047,0.3549643754959106,0.2497483342885971,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8200973868370056,0.3276064097881317,0.3123170733451843,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7227107286453247,0.2210853546857834,1.006741642951965,285.0329284667969,284.95001220703125,300.8889465332031,293.9048156738281,298.97412109375,297.3805236816406,285.034912109375,1.0,0.6029683351516724,0.6770261526107788,0.6770261526107788,1.0,1.0,-3.2931604385375977,1.4936972856521606,1.799463152885437,0.4926084578037262,0.9747734665870668,0.9747734665870668,0.0,143.23939514160156,154.0,66585.71875,0.0,2837.055419921875,1.0,278.8018798828125,283.0714416503906,296.8849792480469,301.08154296875,293.1499938964844,293.1499938964844,278.8500061035156,33455.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270012378692628,1.0,0.0,0.0,3.721877336502075,3.721901655197144,9.243094609701076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9694.72265625,0.0,1595.1988525390625,1895.4371337890625,0.0,3653.624267578125,0.9209865927696228,1.0,0.0,3.0,1.0,0.0
17919480,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9990000128746032,0.6647838354110718,0.5416127443313599,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8586243987083435,0.3818404078483581,0.3630435764789581,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.839943528175354,0.3559013307094574,0.2504125535488128,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8195663690567017,0.3287010788917541,0.3133683502674103,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7220243215560913,0.2215998023748397,1.0091437101364136,285.02557373046875,284.95001220703125,300.9175109863281,293.90899658203125,298.9844665527344,297.37799072265625,285.0243835449219,1.0,0.6052846312522888,0.6750130653381348,0.6750130653381348,1.0,1.0,-3.304769277572632,1.4978265762329102,1.8069427013397217,0.4931848645210266,0.9972054362297058,0.9972054362297058,0.0,144.58102416992188,142.0,66953.4765625,0.0,2869.107666015625,1.0,278.8426818847656,283.0605773925781,296.8995056152344,301.1580505371094,293.1499938964844,293.1499938964844,278.54998779296875,32780.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263244867324828,1.0,0.0,0.0,3.795940399169922,3.795965194702149,9.614618647901807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10454.859375,0.0,1676.626220703125,1895.4371337890625,0.0,3647.406005859375,0.9359015226364136,1.0,0.0,3.0,1.0,0.0
17919540,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.6655360460281372,0.5403357148170471,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8604426980018616,0.3832229673862457,0.3645231127738952,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8411288857460022,0.3564497828483581,0.2509418427944183,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8209065198898315,0.3294849097728729,0.3142638206481933,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7229671478271484,0.2218969762325287,1.0109813213348389,284.8847961425781,284.95001220703125,300.9458312988281,293.9130249023437,298.9918518066406,297.3706970214844,284.8811950683594,1.0,0.6054427027702332,0.6730000376701355,0.6730000376701355,1.0,1.0,-3.3094210624694824,1.498602271080017,1.8108189105987549,0.492740124464035,0.9057146906852722,0.9057146906852722,0.0,144.34329223632812,142.0,68078.5625,0.0,2877.614013671875,1.0,278.5950927734375,282.89862060546875,296.9516906738281,301.3967590332031,293.1499938964844,293.1499938964844,278.54998779296875,36330.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932869017124176,1.0,0.0,0.0,3.788527250289917,3.7885525226593018,9.577101991453674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10160.6533203125,0.0,1695.3848876953125,1895.4371337890625,0.0,3707.410400390625,0.9347367286682128,1.0,0.0,3.0,1.0,0.0
17919600,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.6666832566261292,0.536892294883728,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8631452918052673,0.3844412267208099,0.3656514585018158,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8430896401405334,0.3568101525306701,0.2511843144893646,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8230164051055908,0.3301095962524414,0.3148392736911773,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7245596051216125,0.2220652550458908,1.0116724967956543,284.8971252441406,284.95001220703125,300.9739074707031,293.9168395996094,298.99981689453125,297.3647155761719,284.8985290527344,1.0,0.6045382022857666,0.6709869503974915,0.6709869503974915,1.0,1.0,-3.3083584308624268,1.4966671466827393,1.811691403388977,0.491161048412323,0.8926629424095154,0.8926629424095154,0.0,143.2076416015625,145.0,67848.0703125,0.0,2868.947021484375,1.0,278.5569152832031,282.9112243652344,296.94256591796875,301.33905029296875,293.1499938964844,293.1499938964844,278.8500061035156,37999.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935067355632782,1.0,0.0,0.0,3.722839832305908,3.722864866256714,9.247876278095646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9438.4921875,0.0,1630.9853515625,1895.4371337890625,0.0,3727.49951171875,0.9230173230171204,1.0,0.0,3.0,1.0,0.0
17919660,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9990000128746032,0.6690016388893127,0.5355292558670044,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8648709058761597,0.3860136270523071,0.366923063993454,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8441454172134399,0.3575533330440521,0.2515364289283752,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8242305517196655,0.3310341536998749,0.3155303597450256,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7253662347793579,0.2224420458078384,1.0127335786819458,285.0204467773437,284.95001220703125,301.0016784667969,293.9204406738281,299.0128479003906,297.3681030273437,285.02252197265625,1.0,0.6049372553825378,0.6690350770950317,0.6690350770950317,1.0,1.0,-3.311030387878418,1.4965463876724243,1.8144840002059937,0.4900127053260803,0.9782019257545472,0.9782019257545472,0.0,142.8564453125,145.0,67038.203125,0.0,2872.651123046875,1.0,278.8030700683594,283.0481872558594,296.8966064453125,301.1288757324219,293.1499938964844,293.1499938964844,278.8500061035156,34060.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299368262290956,1.0,0.0,0.0,3.7683968544006334,3.768421649932861,9.475596698393928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9754.5595703125,0.0,1653.94482421875,1895.4371337890625,0.0,3680.561767578125,0.9318682551383972,1.0,0.0,3.0,1.0,0.0
17919720,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.6715631484985352,0.5346087217330933,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8666040897369385,0.38773313164711,0.3684996664524078,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8452446460723877,0.3584565222263336,0.2521330714225769,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8254475593566895,0.3320898115634918,0.316486120223999,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7261953949928284,0.2229317277669906,1.014733076095581,285.0145874023437,284.95001220703125,301.0291748046875,293.923828125,299.027099609375,297.3740234375,285.0134582519531,1.0,0.6056841015815735,0.6670832633972168,0.6670832633972168,1.0,1.0,-3.316646099090576,1.4977762699127195,1.8188698291778564,0.4894608557224273,0.9977425336837769,0.9977425336837769,0.0,142.7567901611328,148.0,67266.2734375,0.0,2884.030029296875,1.0,278.843017578125,283.040283203125,296.9089050292969,301.193115234375,293.1499938964844,293.1499938964844,278.54998779296875,33350.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286370873451232,1.0,0.0,0.0,3.832062005996704,3.832087278366089,9.79847072812845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10504.908203125,0.0,1724.4969482421875,1895.4371337890625,0.0,3668.642578125,0.9444323778152466,1.0,0.0,3.0,1.0,0.0
17919780,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6733303070068359,0.5346325635910034,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8677624464035034,0.389126569032669,0.3699924051761627,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8457943797111511,0.3589978814125061,0.2526591420173645,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.826153576374054,0.3328607082366943,0.3173721730709076,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7265989780426025,0.2232358902692794,1.0166043043136597,284.87945556640625,284.95001220703125,301.0563659667969,293.9269714355469,299.03741455078125,297.3732604980469,284.8766784667969,1.0,0.6067048907279968,0.6651313900947571,0.6651313900947571,1.0,1.0,-3.3230555057525635,1.4993466138839722,1.823708772659301,0.4890570640563965,0.9069178104400636,0.9069178104400636,0.0,142.98739624023438,148.0,68362.1875,0.0,2899.0068359375,1.0,278.59442138671875,282.8842163085937,296.9597473144531,301.4238586425781,293.1499938964844,293.1499938964844,278.54998779296875,36834.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345587491989136,1.0,0.0,0.0,3.8153536319732666,3.8153793811798096,9.713211284179124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10196.826171875,0.0,1731.55859375,1895.4371337890625,0.0,3722.85498046875,0.9411481618881226,1.0,0.0,3.0,1.0,0.0
17919840,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.6746484637260437,0.5359520316123962,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8679952025413513,0.3903830349445343,0.371203064918518,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8454403877258301,0.3593784868717193,0.2529503405094147,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8260337114334106,0.3334974348545074,0.3180068731307983,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7262780070304871,0.2234304696321487,1.0176570415496826,284.9002685546875,284.95001220703125,301.08319091796875,293.9298400878906,299.0455627441406,297.3686828613281,284.9021911621094,1.0,0.6078851222991943,0.6631795167922974,0.6631795167922974,1.0,1.0,-3.329073905944824,1.5007041692733765,1.828369736671448,0.4885556697845459,0.8992788195610046,0.8992788195610046,0.0,143.61581420898438,151.0,68230.0546875,0.0,2915.459716796875,1.0,278.55670166015625,282.9026184082031,296.9512634277344,301.3676452636719,293.1499938964844,293.1499938964844,278.8500061035156,38077.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363828897476196,1.0,0.0,0.0,3.750557661056519,3.7505829334259033,9.38609503009502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9482.3125,0.0,1663.922607421875,1895.4371337890625,0.0,3739.504638671875,0.9293885827064514,1.0,0.0,3.0,1.0,0.0
17919900,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9990000128746032,0.6764983534812927,0.5374035239219666,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8682579398155212,0.3919903337955475,0.3725451529026031,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8451277017593384,0.3601353168487549,0.2533410787582397,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8259328007698059,0.3344281017780304,0.3187427818775177,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7259613275527954,0.2238183170557022,1.0189749002456665,285.0278015136719,284.95001220703125,301.1096496582031,293.9324645996094,299.0564880371094,297.3694763183594,285.0301818847656,1.0,0.6092439889907837,0.6612277030944824,0.6612277030944824,1.0,1.0,-3.336062431335449,1.502492904663086,1.8335694074630733,0.4881591796875,0.9895845651626588,0.9895845651626588,0.0,144.3202667236328,151.0,67481.921875,0.0,2934.490966796875,1.0,278.8037414550781,283.0422668457031,296.9073181152344,301.1643981933594,293.1499938964844,293.1499938964844,278.8500061035156,34031.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312763810157776,1.0,0.0,0.0,3.798832893371582,3.798858165740967,9.629276291889257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9812.8193359375,0.0,1689.81591796875,1895.4371337890625,0.0,3692.8349609375,0.9386786818504332,1.0,0.0,3.0,1.0,0.0
17919960,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.6784793734550476,0.5385497808456421,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8689090013504028,0.3937379717826843,0.3741762340068817,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8452141284942627,0.3610450625419616,0.2539629936218261,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8261765837669373,0.3354835212230682,0.3197261989116668,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7259537577629089,0.224306121468544,1.0211138725280762,285.0267944335937,284.95001220703125,301.1357421875,293.9347839355469,299.0682067871094,297.3721618652344,285.0263366699219,1.0,0.610812783241272,0.6593201160430908,0.6593201160430908,1.0,1.0,-3.34476637840271,1.5050885677337646,1.8396779298782349,0.4880687892436981,1.0,1.0,0.0,144.99058532714844,154.0,67724.328125,0.0,2957.110107421875,1.0,278.8432312011719,283.03887939453125,296.92047119140625,301.2326354980469,293.1499938964844,293.1499938964844,278.54998779296875,33564.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301498532295228,1.0,0.0,0.0,3.8585362434387207,3.858561754226685,9.93432649920578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10571.626953125,0.0,1758.525146484375,1895.4371337890625,0.0,3682.514892578125,0.95041024684906,1.0,0.0,3.0,1.0,0.0
17920020,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.6796462535858154,0.5403008460998535,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8691600561141968,0.3951546251773834,0.3757165670394897,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8449202179908752,0.3615917265415191,0.2545106112957001,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8260712027549744,0.3362517058849334,0.320634126663208,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7256544828414917,0.2246016412973404,1.0230693817138672,284.8914489746094,284.95001220703125,301.16143798828125,293.936767578125,299.0759582519531,297.3681335449219,284.8877258300781,1.0,0.612513542175293,0.6574125289916992,0.6574125289916992,1.0,1.0,-3.353715658187866,1.50776469707489,1.845950961112976,0.4880289435386657,0.9248088598251344,0.9248088598251344,0.0,145.86712646484375,154.0,68947.40625,0.0,2981.546875,1.0,278.5938415527344,282.87969970703125,296.9708557128906,301.4689636230469,293.1499938964844,293.1499938964844,278.54998779296875,36292.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362313151359558,1.0,0.0,0.0,3.853251695632935,3.8532776832580566,9.907133744491148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10281.451171875,0.0,1773.5816650390625,1895.4371337890625,0.0,3738.1220703125,0.9495347142219543,1.0,0.0,3.0,1.0,0.0
17920080,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,0.6802940964698792,0.5431082248687744,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8686032295227051,0.3963919579982757,0.3769471943378448,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8438379168510437,0.3619332313537597,0.2548038363456726,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8252479434013367,0.3368491530418396,0.321267694234848,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7247180342674255,0.2247577458620071,1.0241069793701172,284.9039611816406,284.95001220703125,301.1867370605469,293.9384765625,299.0812072753906,297.35986328125,284.9057922363281,1.0,0.6142495274543762,0.6555050015449524,0.6555050015449524,1.0,1.0,-3.3617281913757324,1.5099693536758425,1.85175895690918,0.4877985715866089,0.9138368964195251,0.9138368964195251,0.0,147.0527801513672,157.0,68875.9765625,0.0,3005.829833984375,1.0,278.5564880371094,282.8905029296875,296.96258544921875,301.4187927246094,293.1499938964844,293.1499938964844,278.25,37712.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384020566940308,1.0,0.0,0.0,3.796619176864624,3.796645164489746,9.618057674742886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10818.4736328125,0.0,1715.81640625,1895.4371337890625,0.0,3757.9052734375,0.9393854141235352,1.0,0.0,3.0,1.0,0.0
17920140,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.9990000128746032,0.6806351542472839,0.5461617112159729,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.8679084777832031,0.3975829780101776,0.3781613409519195,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.8426264524459839,0.3622206747531891,0.2550782561302185,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8242933750152588,0.3373947143554687,0.3218736946582794,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.7236457467079163,0.2248602211475372,1.024965763092041,284.8290100097656,284.95001220703125,301.2115783691406,293.9398193359375,299.08551025390625,297.350341796875,284.8336486816406,1.0,0.6160305738449097,0.6535974144935608,0.6535974144935608,1.0,1.0,-3.369745969772339,1.5121452808380127,1.857600808143616,0.4875324964523315,0.8343748450279236,0.8343748450279236,0.0,148.3233642578125,157.0,69378.328125,0.0,3030.72021484375,1.0,278.2982788085937,282.7983703613281,296.9786376953125,301.5494689941406,293.1499938964844,293.1499938964844,278.25,42107.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431760907173156,1.0,0.0,0.0,3.679625272750856,3.6796505451202393,9.034423555931426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10374.2880859375,0.0,1612.4451904296875,1895.4371337890625,0.0,3801.2841796875,0.914267361164093,1.0,0.0,3.0,1.0,0.0
17920200,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.6810991168022156,0.5494343638420105,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.867082417011261,0.3989078998565674,0.379345178604126,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8412932753562927,0.3626480400562286,0.2553253769874573,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8232141137123108,0.3380435407161712,0.3224425613880157,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7224442958831787,0.225015252828598,1.0256239175796509,284.89520263671875,284.95001220703125,301.2359313964844,293.9408264160156,299.090576171875,297.3426513671875,284.89727783203125,1.0,0.617836594581604,0.651689887046814,0.651689887046814,1.0,1.0,-3.377660036087036,1.5142415761947632,1.863418340682984,0.4872049391269684,0.8513615727424622,0.8513615727424622,0.0,149.66717529296875,160.0,69198.3125,0.0,3055.915283203125,1.0,278.25787353515625,282.85186767578125,296.952880859375,301.4447326660156,293.1499938964844,293.1499938964844,278.54998779296875,40027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94309401512146,1.0,0.0,0.0,3.597983121871948,3.598007202148437,8.637966857349966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9679.591796875,0.0,1505.7708740234375,1895.4371337890625,0.0,3800.5400390625,0.8972766995429993,1.0,0.0,3.0,1.0,0.0
17920260,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,0.6821784973144531,0.5522186160087585,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8667075634002686,0.4005835950374603,0.3807741105556488,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8404102921485901,0.3634531497955322,0.2557666599750519,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8225314021110535,0.3389923572540283,0.3232150375843048,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7215827703475952,0.2253771275281906,1.0268959999084473,285.0185241699219,284.95001220703125,301.25982666015625,293.94146728515625,299.0986633300781,297.3409729003906,285.0194702148437,1.0,0.6197214722633362,0.6496825218200684,0.6496825218200684,1.0,1.0,-3.3865983486175537,1.5167051553726196,1.869893312454224,0.4869179427623749,0.9371737241744996,0.9371737241744996,0.0,150.89381408691406,160.0,68556.9375,0.0,3082.82177734375,1.0,278.5002136230469,282.9847717285156,296.9078063964844,301.2355041503906,293.1499938964844,293.1499938964844,278.54998779296875,34430.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371306300163268,1.0,0.0,0.0,3.649667978286743,3.649691820144653,8.887917601896334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10007.9677734375,0.0,1521.0606689453125,1895.4371337890625,0.0,3746.322021484375,0.9057583212852478,1.0,0.0,3.0,1.0,0.0
17920320,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9990000128746032,0.6833452582359314,0.554528534412384,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8667722344398499,0.4023336768150329,0.3824523687362671,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8399678468704224,0.3643407225608825,0.2564077377319336,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8222448229789734,0.3400125503540039,0.3242046236991882,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7210835814476013,0.2258075624704361,1.028918743133545,285.00982666015625,284.95001220703125,301.2832336425781,293.9417419433594,299.107177734375,297.3406677246094,285.0090026855469,1.0,0.6217156648635864,0.6476752161979675,0.6476752161979675,1.0,1.0,-3.3967981338500977,1.519711971282959,1.877086281776428,0.486816257238388,0.9530781507492064,0.9530781507492064,0.0,152.01638793945312,148.0,68836.421875,0.0,3112.07470703125,1.0,278.5421447753906,282.9754943847656,296.9219055175781,301.30523681640625,293.1499938964844,293.1499938964844,278.25,33564.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935602605342865,1.0,0.0,0.0,3.7122652530670166,3.712289333343506,9.19541378152644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10766.58203125,0.0,1585.0201416015625,1895.4371337890625,0.0,3732.38525390625,0.9176079034805298,1.0,0.0,3.0,1.0,0.0
