time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920380,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.6840152144432068,0.5527910590171814,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.868803858757019,0.4037199914455414,0.3839322328567505,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8413025736808777,0.3648352324962616,0.2568942010402679,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.823693573474884,0.3407179415225982,0.3250195682048797,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7221081852912903,0.2260258495807647,1.0303539037704468,284.8842163085937,284.95001220703125,301.3061218261719,293.94158935546875,299.1124267578125,297.3353881835937,284.8830261230469,1.0,0.6215978860855103,0.6456679105758667,0.6456679105758667,1.0,1.0,-3.400135040283203,1.5194495916366575,1.880685329437256,0.4857555627822876,0.8681600093841553,0.8681600093841553,0.0,151.576416015625,148.0,69745.2890625,0.0,3116.9794921875,1.0,278.2971496582031,282.831787109375,296.9706726074219,301.53155517578125,293.1499938964844,293.1499938964844,278.25,37652.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412314891815186,1.0,0.0,0.0,3.679595947265625,3.679620504379273,9.034279742081708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10443.0029296875,0.0,1578.81201171875,1895.4371337890625,0.0,3783.636474609375,0.9110305309295654,1.0,0.0,3.0,1.0,0.0
17920440,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.6851602792739868,0.5489256381988525,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8717266917228699,0.404987633228302,0.3850793242454529,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8434010744094849,0.3651916086673736,0.2571133375167846,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8259001970291138,0.3413056135177612,0.3255353569984436,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7237745523452759,0.2261492311954498,1.030742645263672,284.9100341796875,284.95001220703125,301.3284606933594,293.9410705566406,299.1183166503906,297.3318176269531,284.9108581542969,1.0,0.6204658150672913,0.6436606049537659,0.6436606049537659,1.0,1.0,-3.398019313812256,1.5166317224502563,1.8813875913619995,0.483630508184433,0.8675674796104431,0.8675674796104431,0.0,150.23985290527344,151.0,69472.7578125,0.0,3104.49365234375,1.0,278.25762939453125,282.8539428710937,296.9590148925781,301.4646301269531,293.1499938964844,293.1499938964844,278.54998779296875,38298.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427144527435304,1.0,0.0,0.0,3.612038373947144,3.612062454223633,8.705585514690029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9717.7783203125,0.0,1508.3594970703125,1895.4371337890625,0.0,3797.097412109375,0.8987109661102295,1.0,0.0,3.0,1.0,0.0
17920500,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.6873853802680969,0.5471982359886169,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8736476898193359,0.406582623720169,0.3863823115825653,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8445948362350464,0.3658907115459442,0.2574478685855865,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8272149562835693,0.3421664535999298,0.3261769115924835,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7246599197387695,0.226464033126831,1.0315524339675903,285.020751953125,284.95001220703125,301.3502197265625,293.9400939941406,299.12860107421875,297.3365478515625,285.0214538574219,1.0,0.6206715703010559,0.6416532397270203,0.6416532397270203,1.0,1.0,-3.399821519851685,1.5156394243240356,1.88418197631836,0.4818947315216064,0.9473196268081664,0.9473196268081664,0.0,149.73251342773438,151.0,68713.25,0.0,3105.6064453125,1.0,278.5005798339844,282.97808837890625,296.9134216308594,301.2555847167969,293.1499938964844,293.1499938964844,278.54998779296875,33927.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375614523887634,1.0,0.0,0.0,3.66391396522522,3.66393780708313,8.957438240031479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10030.458984375,0.0,1533.13720703125,1895.4371337890625,0.0,3750.24853515625,0.9083607792854308,1.0,0.0,3.0,1.0,0.0
17920560,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.6897236704826355,0.5460848808288574,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8754470348358154,0.4082704186439514,0.3879505097866058,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8457082509994507,0.3666881620883941,0.2579889297485351,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8284227848052979,0.3431105613708496,0.3270461559295654,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7254717946052551,0.2268575131893158,1.033180832862854,285.00604248046875,284.95001220703125,301.3714294433594,293.9386901855469,299.1394348144531,297.3427124023437,285.0047607421875,1.0,0.6212412118911743,0.6397383809089661,0.6397383809089661,1.0,1.0,-3.4044840335845947,1.5160105228424072,1.8884735107421875,0.4808016121387481,0.9590836763381958,0.9590836763381958,0.0,149.5362548828125,154.0,68916.734375,0.0,3114.919189453125,1.0,278.5422668457031,282.96417236328125,296.9230651855469,301.3171691894531,293.1499938964844,293.1499938964844,278.25,33391.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363267421722412,1.0,0.0,0.0,3.726747274398804,3.726771593093872,9.267299674320384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10782.068359375,0.0,1600.3175048828125,1895.4371337890625,0.0,3738.992431640625,0.9206554293632508,1.0,0.0,3.0,1.0,0.0
17920620,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9990000128746032,0.6912356019020081,0.546027660369873,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8765870928764343,0.4096196591854095,0.3894034028053283,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8462045788764954,0.3671192228794098,0.2584366202354431,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8290582299232483,0.3437628746032715,0.3278202414512634,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7258029580116272,0.2270610332489013,1.0345972776412964,284.8798522949219,284.95001220703125,301.3920288085937,293.9367980957031,299.1461181640625,297.3420104980469,284.87890625,1.0,0.6220927834510803,0.6378234624862671,0.6378234624862671,1.0,1.0,-3.4098713397979736,1.5166857242584229,1.8931856155395508,0.4798406958580017,0.8720886707305908,0.8720886707305908,0.0,149.71121215820312,154.0,69841.4765625,0.0,3128.040283203125,1.0,278.2968444824219,282.8200988769531,296.9676818847656,301.5361328125,293.1499938964844,293.1499938964844,278.25,37570.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420024156570436,1.0,0.0,0.0,3.69381594657898,3.693840503692627,9.104241485147212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10454.8193359375,0.0,1594.35986328125,1895.4371337890625,0.0,3790.63623046875,0.914177417755127,1.0,0.0,3.0,1.0,0.0
17920680,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.6923720836639404,0.5472306609153748,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8768399357795715,0.4108797013759613,0.3905934989452362,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8458537459373474,0.3674418926239013,0.2586696743965149,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8289169073104858,0.3443221151828766,0.328362226486206,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7254530787467957,0.2271839380264282,1.0352623462677002,284.9098205566406,284.95001220703125,301.4119873046875,293.9344787597656,299.15087890625,297.3382873535156,284.9111633300781,1.0,0.6231160759925842,0.6359086036682129,0.6359086036682129,1.0,1.0,-3.414987802505493,1.5172019004821775,1.897785902023316,0.478796899318695,0.873390793800354,0.873390793800354,0.0,150.28489685058594,157.0,69675.6015625,0.0,3142.91455078125,1.0,278.2575378417969,282.844482421875,296.9537658691406,301.4695129394531,293.1499938964844,293.1499938964844,278.54998779296875,38137.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94357830286026,1.0,0.0,0.0,3.6295692920684814,3.62959337234497,8.79029528277897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9738.765625,0.0,1526.4637451171875,1895.4371337890625,0.0,3804.9306640625,0.902545154094696,1.0,0.0,3.0,1.0,0.0
17920740,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.693971574306488,0.5485563278198242,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8771386742591858,0.4124757349491119,0.391933262348175,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8455589413642883,0.3681147992610931,0.2590130269527435,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8288081884384155,0.3451580107212066,0.3290186524391174,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7251207232475281,0.2274872064590454,1.036235809326172,285.023681640625,284.95001220703125,301.43133544921875,293.9316711425781,299.15802001953125,297.3393859863281,285.024658203125,1.0,0.6243314146995544,0.6339936852455139,0.6339936852455139,1.0,1.0,-3.4211761951446533,1.5181838274002075,1.902992486953736,0.4778676331043243,0.9558342695236206,0.9558342695236206,0.0,150.93701171875,157.0,68987.328125,0.0,3160.71630859375,1.0,278.50103759765625,282.97027587890625,296.90728759765625,301.26483154296875,293.1499938964844,293.1499938964844,278.54998779296875,33789.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387019276618958,1.0,0.0,0.0,3.684991121292114,3.685014963150024,9.060792081072576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10064.2236328125,0.0,1555.74853515625,1895.4371337890625,0.0,3760.63525390625,0.9129528999328612,1.0,0.0,3.0,1.0,0.0
17920800,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,0.6955932974815369,0.5496864914894104,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8777375221252441,0.4141663610935211,0.3935315608978271,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8455706834793091,0.368889719247818,0.2595579624176025,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8289617300033569,0.3460783660411834,0.3298932015895843,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.725024938583374,0.2278609871864318,1.0379278659820557,285.0110168457031,284.95001220703125,301.45001220703125,293.9283447265625,299.1653137207031,297.3414306640625,285.009765625,1.0,0.625758171081543,0.6320787668228149,0.6320787668228149,1.0,1.0,-3.428971290588379,1.5198707580566406,1.9091005325317385,0.4771804213523865,0.97041916847229,0.97041916847229,0.0,151.5863037109375,160.0,69249.8984375,0.0,3182.2109375,1.0,278.5424194335937,282.9573974609375,296.91571044921875,301.3295593261719,293.1499938964844,293.1499938964844,278.25,33221.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93780118227005,1.0,0.0,0.0,3.750665664672852,3.750690221786499,9.386636179442576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10830.7158203125,0.0,1626.713134765625,1895.4371337890625,0.0,3752.432373046875,0.9259466528892516,1.0,0.0,3.0,1.0,0.0
17920860,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.6963609457015991,0.551502525806427,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.877869188785553,0.4155062735080719,0.3950062692165375,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8451464176177979,0.3692903518676758,0.2600056827068329,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8287148475646973,0.3466987013816833,0.3306658565998077,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.724591076374054,0.2280340194702148,1.039348602294922,284.8822021484375,284.95001220703125,301.46795654296875,293.92449951171875,299.1683044433594,297.3365478515625,284.8807678222656,1.0,0.6273120641708374,0.6301349401473999,0.6301349401473999,1.0,1.0,-3.436892032623291,1.521544337272644,1.915347695350647,0.4764871895313263,0.8830366730690002,0.8830366730690002,0.0,152.46810913085938,160.0,70269.6796875,0.0,3205.443115234375,1.0,278.2962341308594,282.8094482421875,296.9586181640625,301.5526123046875,293.1499938964844,293.1499938964844,278.25,37178.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438157081604004,1.0,0.0,0.0,3.725649118423462,3.725673913955689,9.261838158636236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10513.240234375,0.0,1627.9752197265625,1895.4371337890625,0.0,3807.08203125,0.9211155772209167,1.0,0.0,3.0,1.0,0.0
17920920,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.6967389583587646,0.5542920827865601,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8772636651992798,0.4167380928993225,0.3961977958679199,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8440181612968445,0.3695642054080963,0.2602257132530212,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8278243541717529,0.3472098708152771,0.3311898410320282,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.723583996295929,0.2281110286712646,1.0399384498596191,284.9087219238281,284.95001220703125,301.4852294921875,293.9201965332031,299.1693420410156,297.3287353515625,284.9101867675781,1.0,0.6289048790931702,0.6281910538673401,0.6281910538673401,1.0,1.0,-3.443986654281616,1.52279531955719,1.9211912155151367,0.4756144881248474,0.881948709487915,0.881948709487915,0.0,153.64181518554688,163.0,70134.75,0.0,3228.595703125,1.0,278.25732421875,282.83087158203125,296.94293212890625,301.4877624511719,293.1499938964844,293.1499938964844,278.54998779296875,37975.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457522630691528,1.0,0.0,0.0,3.664026975631714,3.664051532745361,8.957990758062806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9789.4013671875,0.0,1563.671630859375,1895.4371337890625,0.0,3824.61572265625,0.9100601077079772,1.0,0.0,3.0,1.0,0.0
17920980,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,0.6976364850997925,0.5569432973861694,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8768442273139954,0.4183160960674286,0.3975317478179931,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8430742025375366,0.3701972067356109,0.2605501711368561,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8270869851112366,0.3480044901371002,0.331820547580719,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7226928472518921,0.2283690720796585,1.0407869815826416,285.02490234375,284.95001220703125,301.50177001953125,293.9154052734375,299.1730651855469,297.3263244628906,285.026123046875,1.0,0.6305790543556213,0.6262471675872803,0.6262471675872803,1.0,1.0,-3.4517104625701904,1.524300217628479,1.927410244941712,0.4747743308544159,0.965937077999115,0.965937077999115,0.0,154.7963409423828,163.0,69434.515625,0.0,3253.178466796875,1.0,278.5018615722656,282.9592590332031,296.8940734863281,301.2807922363281,293.1499938964844,293.1499938964844,278.54998779296875,33793.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411564469337464,1.0,0.0,0.0,3.71833062171936,3.7183549404144287,9.22548736070894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10119.2509765625,0.0,1593.7119140625,1895.4371337890625,0.0,3782.954833984375,0.9204027056694032,1.0,0.0,3.0,1.0,0.0
17921040,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9990000128746032,0.6986222863197327,0.5591483116149902,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8768646121025085,0.4199993908405304,0.399133026599884,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.842564046382904,0.3709443211555481,0.2610825002193451,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8267329931259155,0.3488930463790893,0.3326753973960876,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7221413850784302,0.2287028282880783,1.0423567295074463,285.01397705078125,284.95001220703125,301.51763916015625,293.91015625,299.1772766113281,297.32550048828125,285.01275634765625,1.0,0.632375955581665,0.6243032813072205,0.6243032813072205,1.0,1.0,-3.460737705230713,1.5263615846633911,1.9343761205673216,0.4741175174713135,0.9824829697608948,0.9824829697608948,0.0,155.85647583007812,166.0,69706.6875,0.0,3280.325927734375,1.0,278.54266357421875,282.9477233886719,296.8998718261719,301.3435974121094,293.1499938964844,293.1499938964844,278.25,33206.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940454363822937,1.0,0.0,0.0,3.783915758132935,3.783940553665161,9.553801874062628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10896.0166015625,0.0,1665.6522216796875,1895.4371337890625,0.0,3776.5751953125,0.933444619178772,1.0,0.0,3.0,1.0,0.0
17921100,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9990000128746032,0.6987735033035278,0.5618395209312439,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.876535177230835,0.4213238358497619,0.4006097316741943,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.841729462146759,0.3713124692440033,0.2615187168121338,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8260809183120728,0.3494769036769867,0.3334285616874695,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7213371396064758,0.2288340330123901,1.0436527729034424,284.8826904296875,284.95001220703125,301.53289794921875,293.90447998046875,299.1774597167969,297.3182067871094,284.880859375,1.0,0.6342257857322693,0.6223594546318054,0.6223594546318054,1.0,1.0,-3.4696218967437744,1.5283087491989136,1.9413131475448608,0.4734348058700561,0.8941513895988464,0.8941513895988464,0.0,157.0794219970703,166.0,70782.234375,0.0,3308.23095703125,1.0,278.29547119140625,282.79656982421875,296.9403381347656,301.5668334960937,293.1499938964844,293.1499938964844,278.25,36952.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466108679771424,1.0,0.0,0.0,3.7636542320251465,3.7636795043945312,9.451761115997216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10580.37890625,0.0,1670.679443359375,1895.4371337890625,0.0,3832.379638671875,0.9295645952224731,1.0,0.0,3.0,1.0,0.0
17921160,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.6985291242599487,0.565360963344574,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8755534887313843,0.4225261211395263,0.4017890393733978,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8402732610702515,0.3715395927429199,0.2617183029651642,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8248574733734131,0.3499397933483124,0.3339222371578216,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7200149893760681,0.2288624495267868,1.0440876483917236,284.90631103515625,284.95001220703125,301.5474853515625,293.8984069824219,299.1758117675781,297.30828857421875,284.9078369140625,1.0,0.636049747467041,0.620345950126648,0.620345950126648,1.0,1.0,-3.477402687072754,1.5296331644058228,1.9477694034576416,0.4724544286727905,0.8905012011528015,0.8905012011528015,0.0,158.5446014404297,169.0,70652.2265625,0.0,3335.12255859375,1.0,278.2570495605469,282.8157653808594,296.9227600097656,301.5011291503906,293.1499938964844,293.1499938964844,278.54998779296875,37927.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487098455429076,1.0,0.0,0.0,3.702911615371704,3.70293641090393,9.149133575192536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9844.720703125,0.0,1607.4696044921875,1895.4371337890625,0.0,3851.332275390625,0.9186639785766602,1.0,0.0,3.0,1.0,0.0
17921220,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.6988575458526611,0.568611741065979,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8748267889022827,0.4240877032279968,0.4031086266040802,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8390616178512573,0.3721362650394439,0.2620193660259247,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8238452672958374,0.350695252418518,0.3345193564891815,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.718858003616333,0.2290780991315841,1.044770359992981,285.0250549316406,284.95001220703125,301.5615234375,293.8919372558594,299.1771240234375,297.3041381835937,285.0265197753906,1.0,0.6379022002220154,0.6183324456214905,0.6183324456214905,1.0,1.0,-3.485610008239746,1.5311063528060913,1.9545037746429443,0.4714576303958893,0.9758339524269104,0.9758339524269104,0.0,159.9403076171875,169.0,69916.9921875,0.0,3362.72216796875,1.0,278.5027160644531,282.94732666015625,296.8719177246094,301.2904052734375,293.1499938964844,293.1499938964844,278.54998779296875,33886.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442311525344848,1.0,0.0,0.0,3.75456976890564,3.754594326019287,9.406187473359752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10176.9248046875,0.0,1636.38525390625,1895.4371337890625,0.0,3810.846435546875,0.9285793900489808,1.0,0.0,3.0,1.0,0.0
17921280,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6993279457092285,0.5712799429893494,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8746131062507629,0.4257668554782867,0.4047077298164367,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8383471965789795,0.3728596568107605,0.2625362873077392,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8232804536819458,0.3515552580356598,0.3353496491909027,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7181004881858826,0.2293779104948043,1.046202540397644,285.01611328125,284.95001220703125,301.574951171875,293.88507080078125,299.1792297363281,297.3020935058594,285.0149230957031,1.0,0.6398373246192932,0.6163190007209778,0.6163190007209778,1.0,1.0,-3.4950156211853027,1.53307843208313,1.9619373083114624,0.4706160426139831,0.9941670894622804,0.9941670894622804,0.0,161.19085693359375,157.0,70181.5546875,0.0,3392.4130859375,1.0,278.5429077148437,282.9376220703125,296.8756408691406,301.3505554199219,293.1499938964844,293.1499938964844,278.25,33271.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435911178588868,1.0,0.0,0.0,3.818631410598755,3.818656444549561,9.729908470035298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10961.857421875,0.0,1707.6348876953125,1895.4371337890625,0.0,3805.046875,0.9413354396820068,1.0,0.0,3.0,1.0,0.0
17921340,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.6992472410202026,0.5698509216308594,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8763856887817383,0.4270613491535187,0.4061176478862762,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8393833041191101,0.3731814622879028,0.2629106044769287,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8244306445121765,0.3520888984203338,0.3360145390033722,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.71886146068573,0.2294593304395675,1.0470631122589111,284.878662109375,284.95001220703125,301.5877990722656,293.8778686523437,299.1781311035156,297.2952880859375,284.8760070800781,1.0,0.639652669429779,0.6143054962158203,0.6143054962158203,1.0,1.0,-3.497554302215576,1.531838059425354,1.965716361999512,0.4688822031021118,0.9017518758773804,0.9017518758773804,0.0,160.8153076171875,157.0,71209.8515625,0.0,3396.18115234375,1.0,278.2947082519531,282.78094482421875,296.9140319824219,301.5713806152344,293.1499938964844,293.1499938964844,278.25,36919.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497535824775696,1.0,0.0,0.0,3.799885272979736,3.7999107837677,9.634612752051908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10634.4443359375,0.0,1713.56298828125,1895.4371337890625,0.0,3860.74169921875,0.9376664161682128,1.0,0.0,3.0,1.0,0.0
17921400,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.6995495557785034,0.5663518309593201,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8789852261543274,0.4282063543796539,0.4071619510650635,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8411037921905518,0.3733349144458771,0.2629992961883545,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8262717127799988,0.3524782359600067,0.3363564014434814,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7202078700065613,0.2294266074895858,1.0468058586120603,284.89483642578125,284.95001220703125,301.60015869140625,293.870361328125,299.1771240234375,297.2892150878906,284.8960266113281,1.0,0.6384435296058655,0.6122920513153076,0.6122920513153076,1.0,1.0,-3.4945218563079834,1.5280331373214722,1.9664887189865112,0.4661085605621338,0.8902885317802429,0.8902885317802429,0.0,159.52964782714844,160.0,70872.3515625,0.0,3381.329833984375,1.0,278.2568359375,282.7968444824219,296.89373779296875,301.4941711425781,293.1499938964844,293.1499938964844,278.54998779296875,38336.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517004489898682,1.0,0.0,0.0,3.729698419570923,3.729723691940308,9.281982329412132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9861.55078125,0.0,1641.5194091796875,1895.4371337890625,0.0,3878.268310546875,0.9248002767562866,1.0,0.0,3.0,1.0,0.0
17921460,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.7010530233383179,0.5649353265762329,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.880626916885376,0.4297384917736053,0.4083774089813232,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8419837951660156,0.3738826513290405,0.2632110714912414,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8272780179977417,0.353184163570404,0.3368324637413025,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7208127379417419,0.2296078652143478,1.0469757318496704,285.0133361816406,284.95001220703125,301.61199951171875,293.8625183105469,299.1805419921875,297.2911376953125,285.0146484375,1.0,0.6385578513145447,0.6103557348251343,0.6103557348251343,1.0,1.0,-3.495382070541382,1.5260846614837646,1.9692975282669067,0.4637496173381805,0.971518576145172,0.971518576145172,0.0,159.07772827148438,160.0,69944.40625,0.0,3380.70166015625,1.0,278.503173828125,282.930908203125,296.8392639160156,301.26641845703125,293.1499938964844,293.1499938964844,278.54998779296875,34365.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467799067497252,1.0,0.0,0.0,3.770363092422485,3.770388126373291,9.485487453275708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10172.61328125,0.0,1658.61279296875,1895.4371337890625,0.0,3833.906982421875,0.9324721693992616,1.0,0.0,3.0,1.0,0.0
17921520,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.7027994990348816,0.563994288444519,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.882253885269165,0.4314057528972626,0.4099114835262298,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.842889130115509,0.3745746314525604,0.2636660635471344,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8282748460769653,0.3540113568305969,0.337577760219574,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7214275598526001,0.2298918813467025,1.0480740070343018,285.0035705566406,284.95001220703125,301.6233215332031,293.8544006347656,299.1850280761719,297.2953796386719,285.0023803710937,1.0,0.6390343308448792,0.6084194183349609,0.6084194183349609,1.0,1.0,-3.4992408752441406,1.525457501411438,1.973783254623413,0.4619520604610443,0.9852198958396912,0.9852198958396912,0.0,158.90478515625,163.0,70060.1640625,0.0,3388.827392578125,1.0,278.54302978515625,282.92205810546875,296.8402404785156,301.3133544921875,293.1499938964844,293.1499938964844,278.25,33764.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945587694644928,1.0,0.0,0.0,3.8254473209381104,3.825472593307495,9.764673905010568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10935.5830078125,0.0,1719.73486328125,1895.4371337890625,0.0,3823.126953125,0.9431781768798828,1.0,0.0,3.0,1.0,0.0
17921580,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.7037075161933899,0.5640504956245422,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8832709193229675,0.4327126443386078,0.4113389849662781,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8432441353797913,0.3748992681503296,0.2640428245067596,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8287565112113953,0.3545442521572113,0.3382440209388733,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7216081023216248,0.2299870252609253,1.0490158796310425,284.8731689453125,284.95001220703125,301.6342163085937,293.84600830078125,299.185791015625,297.2935485839844,284.87158203125,1.0,0.6397897601127625,0.6064831614494324,0.6064831614494324,1.0,1.0,-3.503873586654663,1.5251405239105225,1.978732943534851,0.4602817893028259,0.8939815163612366,0.8939815163612366,0.0,159.0973358154297,163.0,71012.1953125,0.0,3400.989990234375,1.0,278.2947082519531,282.77301025390625,296.8768615722656,301.5232849121094,293.1499938964844,293.1499938964844,278.25,37543.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511845111846924,1.0,0.0,0.0,3.794482946395874,3.794508457183838,9.607235824660163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10592.71875,0.0,1711.9381103515625,1895.4371337890625,0.0,3873.626953125,0.9368478059768676,1.0,0.0,3.0,1.0,0.0
17921640,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.70417320728302,0.5653769969940186,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.883394718170166,0.4339063167572021,0.4124756455421448,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8427727222442627,0.3751021325588226,0.264197289943695,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8284748792648315,0.3549734950065613,0.3386685848236084,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7211131453514099,0.2299938946962356,1.049184799194336,284.89959716796875,284.95001220703125,301.6446533203125,293.8373718261719,299.1846618652344,297.2887268066406,284.9012451171875,1.0,0.6407076120376587,0.604546844959259,0.604546844959259,1.0,1.0,-3.508159637451172,1.5246294736862185,1.983530044555664,0.458516001701355,0.8895835876464844,0.8895835876464844,0.0,159.70233154296875,166.0,70767.2265625,0.0,3414.828125,1.0,278.2568359375,282.7960510253906,296.8565368652344,301.4458312988281,293.1499938964844,293.1499938964844,278.54998779296875,38436.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527451992034912,1.0,0.0,0.0,3.724498748779297,3.724523782730103,9.256119142264652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9838.8525390625,0.0,1636.2447509765625,1895.4371337890625,0.0,3887.658935546875,0.923855721950531,1.0,0.0,3.0,1.0,0.0
17921700,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.7051598429679871,0.5667877793312073,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8835881948471069,0.4354752004146576,0.4137702584266662,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8423823118209839,0.3756900429725647,0.2644693255424499,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8282502889633179,0.3557110726833343,0.3392174839973449,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7206555604934692,0.2301983535289764,1.0496805906295776,285.02001953125,284.95001220703125,301.6546936035156,293.8284912109375,299.1861877441406,297.288818359375,285.0214538574219,1.0,0.6418129205703735,0.6026105284690857,0.6026105284690857,1.0,1.0,-3.5135247707366943,1.5245733261108398,1.9889514446258545,0.4568447470664978,0.9741992950439452,0.9741992950439452,0.0,160.37522888183594,166.0,69934.9296875,0.0,3431.6875,1.0,278.50311279296875,282.93017578125,296.8037414550781,301.22613525390625,293.1499938964844,293.1499938964844,278.54998779296875,34242.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478088617324828,1.0,0.0,0.0,3.770309448242188,3.770334243774414,9.48521744703612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10161.89453125,0.0,1657.6005859375,1895.4371337890625,0.0,3843.200927734375,0.9323879480361938,1.0,0.0,3.0,1.0,0.0
17921760,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.7062258124351501,0.567925214767456,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8841380476951599,0.4371610879898071,0.4153564870357513,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8423480987548828,0.3764061331748962,0.264966070652008,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8283368945121765,0.356556236743927,0.340012639760971,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7204797267913818,0.2304892838001251,1.0509722232818604,285.0115661621094,284.95001220703125,301.664306640625,293.81939697265625,299.1883239746094,297.2904052734375,285.01043701171875,1.0,0.643133282661438,0.60073322057724,0.60073322057724,1.0,1.0,-3.520608425140381,1.5253249406814575,1.995283603668213,0.4554826021194458,0.991240382194519,0.991240382194519,0.0,161.022705078125,169.0,70123.546875,0.0,3452.5625,1.0,278.54302978515625,282.9219055175781,296.8058166503906,301.27935791015625,293.1499938964844,293.1499938964844,278.25,33578.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467840194702148,1.0,0.0,0.0,3.829085350036621,3.829110860824585,9.783254881767789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10935.333984375,0.0,1722.6802978515625,1895.4371337890625,0.0,3833.944091796875,0.9439033269882202,1.0,0.0,3.0,1.0,0.0
17921820,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.7063909769058228,0.5697255730628967,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.884242832660675,0.4384715855121612,0.4168177545070648,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8419118523597717,0.3767372071743011,0.2653712034225464,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8280513286590576,0.3570908904075622,0.3407120108604431,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7199892997741699,0.2305792570114135,1.052029013633728,284.88006591796875,284.95001220703125,301.673583984375,293.8101501464844,299.18670654296875,297.28570556640625,284.8782043457031,1.0,0.6445813775062561,0.5988559126853943,0.5988559126853943,1.0,1.0,-3.527850389480591,1.5261085033416748,2.001741886138916,0.4541458189487457,0.9018863439559937,0.9018863439559937,0.0,161.90345764160156,169.0,71177.5703125,0.0,3475.296875,1.0,278.2945556640625,282.7706604003906,296.84295654296875,301.4960327148437,293.1499938964844,293.1499938964844,278.25,37149.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526496529579164,1.0,0.0,0.0,3.8058831691741934,3.805908918380737,9.66505126598349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10608.2138671875,0.0,1722.5809326171875,1895.4371337890625,0.0,3886.80078125,0.9392398595809937,1.0,0.0,3.0,1.0,0.0
17921880,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.7060462832450867,0.5725247859954834,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8835955262184143,0.4396513700485229,0.4179685115814209,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8407734632492065,0.3769197762012481,0.2655352056026459,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8271193504333496,0.3574987649917602,0.3411467373371124,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7189183831214905,0.2305695116519928,1.0522384643554688,284.9029541015625,284.95001220703125,301.6824951171875,293.8006896972656,299.18328857421875,297.27813720703125,284.9045715332031,1.0,0.6460632085800171,0.5969786047935486,0.5969786047935486,1.0,1.0,-3.5342018604278564,1.5264532566070557,2.007748603820801,0.4526106715202331,0.8966593742370605,0.8966593742370605,0.0,163.09072875976562,157.0,71008.859375,0.0,3497.81396484375,1.0,278.2567749023437,282.7900390625,296.82281494140625,301.4248352050781,293.1499938964844,293.1499938964844,278.54998779296875,38132.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954559862613678,1.0,0.0,0.0,3.742176771163941,3.742202043533325,9.344195177618532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9859.3720703125,0.0,1654.520263671875,1895.4371337890625,0.0,3903.946533203125,0.9275627136230468,1.0,0.0,3.0,1.0,0.0
17921940,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.7064648270606995,0.5706725120544434,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8854641914367676,0.441190093755722,0.4192000329494476,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.841852605342865,0.3774623870849609,0.2657531201839447,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8283101320266724,0.3581912219524383,0.3416219353675842,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7196994423866272,0.2307455092668533,1.0524351596832275,285.0198974609375,284.95001220703125,301.69110107421875,293.7911071777344,299.18292236328125,297.2765197753906,285.0209350585937,1.0,0.645489513874054,0.5951012969017029,0.5951012969017029,1.0,1.0,-3.5345826148986816,1.5240579843521118,2.01052474975586,0.4502894580364227,0.9796799421310424,0.9796799421310424,0.0,162.4866485595703,157.0,70121.4453125,0.0,3495.08837890625,1.0,278.5035400390625,282.922119140625,296.76922607421875,301.20562744140625,293.1499938964844,293.1499938964844,278.54998779296875,34199.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499184489250184,1.0,0.0,0.0,3.7879116535186768,3.7879366874694815,9.573989245836856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10178.6328125,0.0,1678.1038818359375,1895.4371337890625,0.0,3862.22705078125,0.9362268447875975,1.0,0.0,3.0,1.0,0.0
17922000,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9990000128746032,0.7078520059585571,0.565472424030304,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.889308750629425,0.4428331255912781,0.4206693470478058,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8447021245956421,0.3781181275844574,0.2661517858505249,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8311699628829956,0.3589769601821899,0.3422847390174866,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7219335436820984,0.2309958636760711,1.0531760454177856,285.0047607421875,284.95001220703125,301.6993713378906,293.7814025878906,299.1849060058594,297.27947998046875,285.0029602050781,1.0,0.6440776586532593,0.5932239890098572,0.5932239890098572,1.0,1.0,-3.532020568847656,1.5203237533569336,2.0116968154907227,0.4473816454410553,0.9912573099136353,0.9912573099136353,0.0,160.6409454345703,160.0,70163.0859375,0.0,3477.77197265625,1.0,278.54315185546875,282.9098205566406,296.76904296875,301.2513122558594,293.1499938964844,293.1499938964844,278.25,33727.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489468932151794,1.0,0.0,0.0,3.842589855194092,3.8426156044006334,9.852384437181172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10934.5693359375,0.0,1740.2789306640625,1895.4371337890625,0.0,3853.4697265625,0.9469819068908693,1.0,0.0,3.0,1.0,0.0
17922060,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9990000128746032,0.7090221047401428,0.5631967782974243,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8915308713912964,0.4441023766994476,0.4220361113548279,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8461161255836487,0.3783926367759704,0.2664755582809448,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8326601386070251,0.3594568371772766,0.3428753912448883,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7229775786399841,0.2310521006584167,1.0538036823272705,284.86932373046875,284.95001220703125,301.7073974609375,293.77154541015625,299.1848449707031,297.2790832519531,284.8675842285156,1.0,0.6440368890762329,0.5913519859313965,0.5913519859313965,1.0,1.0,-3.532855987548828,1.5181111097335815,2.014744997024536,0.4447864890098572,0.8959856033325195,0.8959856033325195,0.0,159.9029541015625,160.0,71048.828125,0.0,3475.36669921875,1.0,278.2943725585937,282.75762939453125,296.80303955078125,301.4545288085937,293.1499938964844,293.1499938964844,278.25,37615.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545544385910034,1.0,0.0,0.0,3.8094210624694815,3.809447050094605,9.68302970250079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10577.9833984375,0.0,1730.488525390625,1895.4371337890625,0.0,3903.897705078125,0.9402223825454712,1.0,0.0,3.0,1.0,0.0
17922120,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9990000128746032,0.7098502516746521,0.5629131197929382,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8924688100814819,0.4452646672725677,0.4231177866458893,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8463562726974487,0.3785422146320343,0.2665781080722809,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.833056628704071,0.3598299920558929,0.3432269394397735,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7230708003044128,0.2310248464345932,1.053708791732788,284.89459228515625,284.95001220703125,301.71514892578125,293.7616271972656,299.183349609375,297.2763061523437,284.896240234375,1.0,0.6442642211914062,0.5894799828529358,0.5894799828529358,1.0,1.0,-3.53439998626709,1.5161713361740112,2.018228530883789,0.4423747062683105,0.8892345428466797,0.8892345428466797,0.0,159.86512756347656,163.0,70726.78125,0.0,3478.8857421875,1.0,278.2567443847656,282.78057861328125,296.7802124023437,301.3695373535156,293.1499938964844,293.1499938964844,278.54998779296875,38640.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559919238090516,1.0,0.0,0.0,3.7348382472991934,3.734863519668579,9.307582331530284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9812.89453125,0.0,1649.834716796875,1895.4371337890625,0.0,3916.778076171875,0.9262747764587402,1.0,0.0,3.0,1.0,0.0
17922180,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.7112482786178589,0.5629866719245911,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8933380246162415,0.4468229413032532,0.4243746995925903,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8465490937232971,0.3790856003761291,0.2668031454086303,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8333873152732849,0.3605198264122009,0.343709260225296,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7231001853942871,0.2312012612819671,1.0539839267730713,285.0150451660156,284.95001220703125,301.7226867675781,293.75164794921875,299.18463134765625,297.2785339355469,285.0163879394531,1.0,0.6447957158088684,0.5876079201698303,0.5876079201698303,1.0,1.0,-3.5374832153320312,1.5148881673812866,2.022595167160034,0.4401352405548095,0.972279131412506,0.972279131412506,0.0,160.00323486328125,163.0,69820.6484375,0.0,3487.196044921875,1.0,278.5032958984375,282.9156188964844,296.72528076171875,301.1426696777344,293.1499938964844,293.1499938964844,278.54998779296875,34440.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950841188430786,1.0,0.0,0.0,3.7767019271850586,3.776726961135864,9.517407875136996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10126.8349609375,0.0,1666.6759033203125,1895.4371337890625,0.0,3870.537353515625,0.9339585900306702,1.0,0.0,3.0,1.0,0.0
