time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922240,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.7127622961997986,0.5630136132240295,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8944538235664368,0.4485044777393341,0.4259402751922607,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8469988107681274,0.3797599077224731,0.2672595083713531,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8339319229125977,0.3613200187683105,0.3444467484951019,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7233229875564575,0.231462612748146,1.0550775527954102,285.00634765625,284.95001220703125,301.7300109863281,293.7416076660156,299.18658447265625,297.2822570800781,285.0052185058594,1.0,0.6456393003463745,0.5857359170913696,0.5857359170913696,1.0,1.0,-3.5426619052886963,1.5145000219345093,2.028161764144897,0.4381982088088989,0.987433910369873,0.987433910369873,0.0,160.2066192626953,166.0,69946.2265625,0.0,3500.99169921875,1.0,278.5430603027344,282.9078369140625,296.7258605957031,301.1898193359375,293.1499938964844,293.1499938964844,278.25,33784.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495702981948853,1.0,0.0,0.0,3.831650257110596,3.83167576789856,9.796366384762225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10888.1162109375,0.0,1727.40576171875,1895.4371337890625,0.0,3859.09033203125,0.9446091651916504,1.0,0.0,3.0,1.0,0.0
17922300,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.7133479714393616,0.5639082193374634,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8950052857398987,0.4498061835765838,0.4273832440376282,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8469406366348267,0.3800496459007263,0.2676267027854919,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8340052366256714,0.3618089258670807,0.345091313123703,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7231515049934387,0.2315273880958557,1.0559498071670532,284.8761901855469,284.95001220703125,301.73712158203125,293.73150634765625,299.18475341796875,297.2796630859375,284.8746032714844,1.0,0.6466901898384094,0.5838639140129089,0.5838639140129089,1.0,1.0,-3.54830002784729,1.514270901679993,2.034029006958008,0.4363466203212738,0.8973348736763,0.8973348736763,0.0,160.7210693359375,166.0,70934.9375,0.0,3517.822998046875,1.0,278.2945556640625,282.7586975097656,296.76202392578125,301.4008483886719,293.1499938964844,293.1499938964844,278.25,37455.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551963210105896,1.0,0.0,0.0,3.802599668502808,3.802625417709351,9.648381364968373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10551.529296875,0.0,1721.0078125,1895.4371337890625,0.0,3909.651611328125,0.938662886619568,1.0,0.0,3.0,1.0,0.0
17922360,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.7133593559265137,0.5659506320953369,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8947095274925232,0.4509868621826172,0.4285186529159546,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.846095085144043,0.3802007734775543,0.2677576541900635,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8333551287651062,0.3621789515018463,0.345475971698761,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.722354531288147,0.2315070331096649,1.0560342073440552,284.9012756347656,284.95001220703125,301.7441101074219,293.721435546875,299.18115234375,297.2738952636719,284.9029235839844,1.0,0.6478428244590759,0.5820425152778625,0.5820425152778625,1.0,1.0,-3.553342819213867,1.5138068199157717,2.039535999298096,0.4344456791877746,0.8927789926528931,0.8927789926528931,0.0,161.59915161132812,169.0,70720.4296875,0.0,3535.457763671875,1.0,278.2567749023437,282.7803649902344,296.7411804199219,301.3251953125,293.1499938964844,293.1499938964844,278.54998779296875,38348.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568631649017334,1.0,0.0,0.0,3.734905242919922,3.734930515289306,9.307916570833186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9803.107421875,0.0,1647.67578125,1895.4371337890625,0.0,3924.574951171875,0.9261114597320556,1.0,0.0,3.0,1.0,0.0
17922420,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.7138277888298035,0.567947268486023,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8945542573928833,0.4525554478168487,0.4298132061958313,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8453869819641113,0.3807340562343597,0.2679978311061859,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8328161835670471,0.3628564476966858,0.3459756076335907,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7216490507125854,0.231688305735588,1.0564544200897217,285.0217590332031,284.95001220703125,301.7509460449219,293.7113342285156,299.18023681640625,297.27294921875,285.0232238769531,1.0,0.6491339802742004,0.5802211761474609,0.5802211761474609,1.0,1.0,-3.5592808723449707,1.5137097835540771,2.0455710887908936,0.4326145946979522,0.9780202507972716,0.9780202507972716,0.0,162.49688720703125,169.0,69891.578125,0.0,3555.4560546875,1.0,278.5033569335937,282.91510009765625,296.68731689453125,301.1055603027344,293.1499938964844,293.1499938964844,278.54998779296875,34220.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520135521888732,1.0,0.0,0.0,3.780888080596924,3.7809131145477295,9.538517815599334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10126.0361328125,0.0,1669.9317626953125,1895.4371337890625,0.0,3881.083740234375,0.9347308874130248,1.0,0.0,3.0,1.0,0.0
17922480,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.7143828272819519,0.5695559978485107,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8948234915733337,0.454245388507843,0.4314084351062774,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.845090925693512,0.3813958168029785,0.2684616446495056,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8326409459114075,0.363642007112503,0.346721202135086,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7212700843811035,0.2319565415382385,1.057673096656799,285.0139465332031,284.95001220703125,301.7576599121094,293.7012939453125,299.18017578125,297.273681640625,285.0128479003906,1.0,0.6506008505821228,0.5783997774124146,0.5783997774124146,1.0,1.0,-3.566798448562622,1.5142706632614136,2.052527904510498,0.4309897720813751,0.9962182641029358,0.9962182641029358,0.0,163.3273162841797,172.0,70094.140625,0.0,3578.989990234375,1.0,278.5430908203125,282.9076843261719,296.6883544921875,301.15838623046875,293.1499938964844,293.1499938964844,278.25,33548.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510527849197388,1.0,0.0,0.0,3.839996814727783,3.840022325515747,9.83909217211476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10899.6904296875,0.0,1735.7049560546875,1895.4371337890625,0.0,3872.44140625,0.9463545083999634,1.0,0.0,3.0,1.0,0.0
17922540,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990000128746032,0.7140052914619446,0.5717476606369019,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8946840763092041,0.4555446207523346,0.4328721463680267,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8444278836250305,0.3816657066345215,0.268830806016922,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.832127571105957,0.364109069108963,0.3473665118217468,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7206103205680847,0.2320252656936645,1.058655023574829,284.8819580078125,284.95001220703125,301.7642822265625,293.6912841796875,299.1767578125,297.2688293457031,284.8799743652344,1.0,0.6521618962287903,0.5765783786773682,0.5765783786773682,1.0,1.0,-3.57434630393982,1.5147972106933594,2.05954909324646,0.4293772876262665,0.9072333574295044,0.9072333574295044,0.0,164.36167907714844,172.0,71191.6328125,0.0,3603.930908203125,1.0,278.2943115234375,282.7557067871094,296.72491455078125,301.3761291503906,293.1499938964844,293.1499938964844,278.25,37009.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570085406303406,1.0,0.0,0.0,3.819513559341431,3.8195393085479736,9.734404784467188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10578.8486328125,0.0,1737.9727783203125,1895.4371337890625,0.0,3925.875,0.9422655701637268,1.0,0.0,3.0,1.0,0.0
17922600,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990000128746032,0.7130597829818726,0.5748751163482666,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8938152194023132,0.456704318523407,0.4340105056762695,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8430878520011902,0.3817797005176544,0.2689527571201324,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8309928774833679,0.3644418716430664,0.3477379381656647,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7194007039070129,0.2319937646389007,1.0587952136993408,284.90289306640625,284.95001220703125,301.7708435058594,293.68133544921875,299.1720275878906,297.2617492675781,284.9045104980469,1.0,0.6537274718284607,0.5747570395469666,0.5747570395469666,1.0,1.0,-3.5808868408203125,1.514836668968201,2.0660500526428223,0.4275835454463959,0.90095454454422,0.90095454454422,0.0,165.68020629882812,175.0,71045.8125,0.0,3628.20751953125,1.0,278.2566833496094,282.7733459472656,296.7045288085937,301.3067321777344,293.1499938964844,293.1499938964844,278.1499938964844,38047.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590429663658142,1.0,0.0,0.0,3.7578747272491455,3.757900238037109,9.422754487786732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10676.3408203125,0.0,1672.299560546875,1895.4371337890625,0.0,3944.05029296875,0.9309888482093812,1.0,0.0,3.0,1.0,0.0
17922660,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.7120206952095032,0.5779981017112732,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8929976224899292,0.457965224981308,0.4352067708969116,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8417978286743164,0.3819887638092041,0.2691091895103454,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.829893171787262,0.3648452758789062,0.3481405377388,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7182031869888306,0.2319992631673813,1.058980107307434,284.8935852050781,284.95001220703125,301.77734375,293.67144775390625,299.1680908203125,297.2564392089844,284.8957824707031,1.0,0.6553308367729187,0.572862982749939,0.572862982749939,1.0,1.0,-3.587644338607788,1.5148231983184814,2.072821140289306,0.4256665408611297,0.8768601417541504,0.8768601417541504,0.0,167.0114288330078,175.0,71163.75,0.0,3653.18896484375,1.0,278.1669921875,282.7557678222656,296.6899719238281,301.3133239746094,293.1499938964844,293.1499938964844,278.1499938964844,38907.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606623649597168,1.0,0.0,0.0,3.704280853271485,3.70430588722229,9.155901352642104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10512.71875,0.0,1616.4815673828125,1895.4371337890625,0.0,3958.488037109375,0.91909259557724,1.0,0.0,3.0,1.0,0.0
17922720,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9990000128746032,0.7109847664833069,0.5810782313346863,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8922556638717651,0.4593308269977569,0.4364680051803589,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8405854105949402,0.3823007047176361,0.269311249256134,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8288547992706299,0.3653281331062317,0.3485881090164184,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.717045247554779,0.2320502251386642,1.059270262718201,284.92364501953125,284.95001220703125,301.7838134765625,293.66168212890625,299.16510009765625,297.2528991699219,284.92510986328125,1.0,0.6569733619689941,0.5709689259529114,0.5709689259529114,1.0,1.0,-3.5946924686431885,1.5148848295211792,2.079807758331299,0.4237448275089264,0.8836590647697449,0.8836590647697449,0.0,168.34571838378906,163.0,71064.3984375,0.0,3679.005615234375,1.0,278.1526794433594,282.78033447265625,296.6678466796875,301.2573547363281,293.1499938964844,293.1499938964844,278.45001220703125,37977.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606428146362304,1.0,0.0,0.0,3.6685032844543457,3.668527841567993,8.979891958915687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9851.515625,0.0,1568.7265625,1895.4371337890625,0.0,3958.313720703125,0.9111122488975524,1.0,0.0,3.0,1.0,0.0
17922780,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.7107234001159668,0.5793898105621338,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8941060304641724,0.4609757959842682,0.4378333985805511,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8416329026222229,0.3828927874565124,0.2695899903774261,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8299862146377563,0.3660360872745514,0.3491047322750091,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7177951335906982,0.2322439104318618,1.0596420764923096,285.03228759765625,284.95001220703125,301.7903137207031,293.6520690917969,299.1643371582031,297.2535095214844,285.0325927734375,1.0,0.6565502882003784,0.5690749287605286,0.5690749287605286,1.0,1.0,-3.595842361450196,1.512295126914978,2.083547353744507,0.4211505353450775,0.9669752717018129,0.9669752717018129,0.0,167.82655334472656,163.0,70260.2265625,0.0,3678.69921875,1.0,278.4012756347656,282.904052734375,296.6224060058594,301.05859375,293.1499938964844,293.1499938964844,278.45001220703125,33770.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955652117729187,1.0,0.0,0.0,3.7253623008728014,3.725386619567871,9.26041195725702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10179.2607421875,0.0,1601.6180419921875,1895.4371337890625,0.0,3913.735107421875,0.9218739867210388,1.0,0.0,3.0,1.0,0.0
17922840,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9990000128746032,0.7113649249076843,0.5744718909263611,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8978080153465271,0.4626516699790954,0.4393692016601562,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8443155288696289,0.3835265338420868,0.2699987590312958,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8326729536056519,0.366780936717987,0.3497569561004638,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7199037075042725,0.232478842139244,1.0603938102722168,285.0109558105469,284.95001220703125,301.7968139648437,293.6425476074219,299.16461181640625,297.2561340332031,285.0088806152344,1.0,0.6552650928497314,0.567180871963501,0.567180871963501,1.0,1.0,-3.59376072883606,1.508267164230347,2.085493564605713,0.4179625213146209,0.9773097634315492,0.9773097634315492,0.0,166.07525634765625,166.0,70345.7734375,0.0,3662.753662109375,1.0,278.4425964355469,282.8867492675781,296.6273498535156,301.1156921386719,293.1499938964844,293.1499938964844,278.1499938964844,33401.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546710848808287,1.0,0.0,0.0,3.785786628723145,3.785811424255371,9.563250387145672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10934.654296875,0.0,1669.3828125,1895.4371337890625,0.0,3904.943603515625,0.933924436569214,1.0,0.0,3.0,1.0,0.0
17922900,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.7117454409599304,0.5725171566009521,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8998302221298218,0.4639138579368591,0.4407501220703125,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8455310463905334,0.3837502002716064,0.2702986896038055,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8339605331420898,0.3671939969062805,0.3502994477748871,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7207961082458496,0.2325115501880645,1.0609489679336548,284.87677001953125,284.95001220703125,301.8033752441406,293.6332092285156,299.1626892089844,297.25494384765625,284.8753967285156,1.0,0.6553204655647278,0.5652868747711182,0.5652868747711182,1.0,1.0,-3.594851016998291,1.5056133270263672,2.089237689971924,0.4149946570396423,0.8848653435707092,0.8848653435707092,0.0,165.45201110839844,166.0,71221.5859375,0.0,3661.6875,1.0,278.195556640625,282.736572265625,296.6639099121094,301.3237609863281,293.1499938964844,293.1499938964844,278.1499938964844,37530.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96031254529953,1.0,0.0,0.0,3.7528076171875,3.7528328895568848,9.397360258844856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10586.8740234375,0.0,1662.355224609375,1895.4371337890625,0.0,3955.37109375,0.9274194240570068,1.0,0.0,3.0,1.0,0.0
17922960,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.7118000388145447,0.5725142359733582,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9005873203277588,0.4650698602199554,0.4418278634548187,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8456031084060669,0.3838502168655395,0.2703695595264435,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8341790437698364,0.3675005137920379,0.3505920171737671,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7207587361335754,0.2324604392051696,1.060768485069275,284.9017944335937,284.95001220703125,301.8099975585937,293.6240539550781,299.1600341796875,297.2520751953125,284.90313720703125,1.0,0.65561842918396,0.5635104179382324,0.5635104179382324,1.0,1.0,-3.596529245376587,1.5033552646636963,2.09317398071289,0.4123495817184448,0.8807510733604431,0.8807510733604431,0.0,165.52090454101562,169.0,70926.234375,0.0,3666.330078125,1.0,278.1571044921875,282.7581481933594,296.6427001953125,301.2427062988281,293.1499938964844,293.1499938964844,278.45001220703125,38410.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618031978607178,1.0,0.0,0.0,3.6830334663391113,3.683058261871338,9.051167921825254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9834.306640625,0.0,1588.4281005859375,1895.4371337890625,0.0,3968.64306640625,0.9145631790161132,1.0,0.0,3.0,1.0,0.0
17923020,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.7123987674713135,0.5728358626365662,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9012892842292786,0.4666167795658111,0.4430795907974243,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8456389904022217,0.3843276798725128,0.2705574929714203,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8343430161476135,0.3681123554706573,0.3510100543498993,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7206661701202393,0.2326031327247619,1.0609312057495115,285.015625,284.95001220703125,301.81671142578125,293.6150817871094,299.1597900390625,297.2532043457031,285.0164489746094,1.0,0.6561994552612305,0.5617339611053467,0.5617339611053467,1.0,1.0,-3.599651575088501,1.5017106533050537,2.097940921783448,0.4098325967788696,0.9607738852500916,0.9607738852500916,0.0,165.75245666503906,169.0,70064.9296875,0.0,3675.597412109375,1.0,278.40216064453125,282.8868103027344,296.5893859863281,301.0202941894531,293.1499938964844,293.1499938964844,278.45001220703125,34214.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567573666572572,1.0,0.0,0.0,3.7294321060180655,3.729456663131714,9.280656740884296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10144.9599609375,0.0,1609.69970703125,1895.4371337890625,0.0,3923.62841796875,0.923161804676056,1.0,0.0,3.0,1.0,0.0
17923080,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,0.7130699753761292,0.5731018781661987,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9022277593612672,0.4682715237140655,0.4446300268173218,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8459185361862183,0.3849189877510071,0.2709637284278869,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8347116112709045,0.3688209652900696,0.3516703844070434,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7207621335983276,0.2328248172998428,1.0618735551834106,285.00360107421875,284.95001220703125,301.82354736328125,293.6063537597656,299.1602783203125,297.2555847167969,285.0024108886719,1.0,0.6570728421211243,0.5599575042724609,0.5599575042724609,1.0,1.0,-3.604757308959961,1.5008927583694458,2.1038646697998047,0.4075469672679901,0.9731934666633606,0.9731934666633606,0.0,166.04124450683594,172.0,70207.921875,0.0,3690.2109375,1.0,278.4427185058594,282.8768310546875,296.591064453125,301.0696105957031,293.1499938964844,293.1499938964844,278.1499938964844,33670.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555257558822632,1.0,0.0,0.0,3.785935878753662,3.785960912704468,9.564005267748144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10902.6259765625,0.0,1671.652099609375,1895.4371337890625,0.0,3912.603515625,0.9341955780982972,1.0,0.0,3.0,1.0,0.0
17923140,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.7128192782402039,0.5742082595825195,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9026158452033995,0.4695392549037933,0.446046382188797,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8457087874412537,0.3851295709609985,0.2712758779525757,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8346242308616638,0.3692189157009125,0.3522311747074127,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7204763293266296,0.2328502535820007,1.0625832080841064,284.8771667480469,284.95001220703125,301.8305358886719,293.59783935546875,299.1579895019531,297.2532653808594,284.87615966796875,1.0,0.6581355929374695,0.5581810474395752,0.5581810474395752,1.0,1.0,-3.6102406978607178,1.5001964569091797,2.110044240951538,0.4053077399730682,0.8849493861198425,0.8849493861198425,0.0,166.63291931152344,172.0,71158.828125,0.0,3707.6767578125,1.0,278.195556640625,282.73211669921875,296.6281433105469,301.2803649902344,293.1499938964844,293.1499938964844,278.1499938964844,37604.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961096167564392,1.0,0.0,0.0,3.7528483867645264,3.752873659133911,9.397564895152756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10567.5927734375,0.0,1662.9725341796875,1895.4371337890625,0.0,3962.350830078125,0.927540361881256,1.0,0.0,3.0,1.0,0.0
17923200,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.7120647430419922,0.5764087438583374,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9022038578987122,0.4707064032554626,0.4471611082553863,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8447647094726562,0.3852244913578033,0.2713624238967895,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.833858072757721,0.3695157170295715,0.3525415956974029,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7195913195610046,0.2327910959720611,1.0625089406967163,284.90447998046875,284.95001220703125,301.837646484375,293.5895690917969,299.15478515625,297.249267578125,284.9059143066406,1.0,0.6592861413955688,0.5564045906066895,0.5564045906066895,1.0,1.0,-3.6150965690612793,1.4991904497146606,2.115906000137329,0.4029322266578674,0.8829927444458008,0.8829927444458008,0.0,167.57444763183594,175.0,70943.5703125,0.0,3725.767333984375,1.0,278.1571044921875,282.7546691894531,296.6086730957031,301.20574951171875,293.1499938964844,293.1499938964844,278.45001220703125,38304.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626723527908324,1.0,0.0,0.0,3.686681509017944,3.686706304550171,9.069107704817724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9827.591796875,0.0,1591.7750244140625,1895.4371337890625,0.0,3976.371337890625,0.915330171585083,1.0,0.0,3.0,1.0,0.0
17923260,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9990000128746032,0.7117771506309509,0.5785384178161621,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9019504189491272,0.4722635149955749,0.4484463930130005,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8439738750457764,0.3856951892375946,0.2715638875961303,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8332182168960571,0.3701165020465851,0.3529738187789917,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.718799889087677,0.2329208105802536,1.0627392530441284,285.0196533203125,284.95001220703125,301.844970703125,293.58160400390625,299.154052734375,297.2493591308594,285.0206604003906,1.0,0.6605638265609741,0.5546283721923828,0.5546283721923828,1.0,1.0,-3.620804786682129,1.498518466949463,2.122286319732666,0.4005910456180572,0.9650530219078064,0.9650530219078064,0.0,168.5251922607422,175.0,70142.140625,0.0,3746.126708984375,1.0,278.4022827148437,282.8841247558594,296.5570983886719,300.98944091796875,293.1499938964844,293.1499938964844,278.45001220703125,34098.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95778489112854,1.0,0.0,0.0,3.7356903553009033,3.735714912414551,9.311829671787564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10146.4150390625,0.0,1616.04638671875,1895.4371337890625,0.0,3932.8154296875,0.9244837760925292,1.0,0.0,3.0,1.0,0.0
17923320,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9990000128746032,0.7115481495857239,0.5802916288375854,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9021021723747252,0.4739265739917755,0.4500256776809692,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8435735702514648,0.3862796723842621,0.2719801962375641,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8329248428344727,0.3708134889602661,0.3536435663700104,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.718317449092865,0.2331269830465316,1.0637130737304688,285.00897216796875,284.95001220703125,301.8525085449219,293.57391357421875,299.1540832519531,297.250732421875,285.0078430175781,1.0,0.6620049476623535,0.5528521537780762,0.5528521537780762,1.0,1.0,-3.628002643585205,1.498447299003601,2.1295552253723145,0.3984149694442749,0.9799907207489014,0.9799907207489014,0.0,169.40744018554688,163.0,70346.265625,0.0,3769.913330078125,1.0,278.4427795410156,282.87481689453125,296.56024169921875,301.0442810058594,293.1499938964844,293.1499938964844,278.1499938964844,33512.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567375779151917,1.0,0.0,0.0,3.795188188552856,3.795213222503662,9.610807865101378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10914.888671875,0.0,1681.426513671875,1895.4371337890625,0.0,3923.45166015625,0.9361944198608398,1.0,0.0,3.0,1.0,0.0
17923380,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.7106938362121582,0.5781397819519043,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9042105078697203,0.4751705229282379,0.4513942003250122,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8448348045349121,0.3864573240280151,0.2722482979297638,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8342548608779907,0.3711739480495453,0.3541401028633117,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.719249427318573,0.2331130653619766,1.064101219177246,284.876953125,284.95001220703125,301.8602600097656,293.5665283203125,299.15167236328125,297.2482604980469,284.87518310546875,1.0,0.6614000201225281,0.5510759353637695,0.5510759353637695,1.0,1.0,-3.6285250186920166,1.4954384565353394,2.133086442947388,0.3955694437026977,0.8892545104026794,0.8892545104026794,0.0,168.705322265625,163.0,71294.234375,0.0,3766.89013671875,1.0,278.1953125,282.7248229980469,296.5986022949219,301.25958251953125,293.1499938964844,293.1499938964844,278.1499938964844,37390.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624983072280884,1.0,0.0,0.0,3.766852617263794,3.7668778896331774,9.467831887377542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10580.791015625,0.0,1677.8409423828125,1895.4371337890625,0.0,3974.82470703125,0.930507481098175,1.0,0.0,3.0,1.0,0.0
17923440,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.710193932056427,0.5740614533424377,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9071988463401794,0.4762811958789825,0.4523857235908508,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8467354774475098,0.3864901065826416,0.2722389996051788,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8362330794334412,0.3714068830013275,0.3543178141117096,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7207094430923462,0.2329960018396377,1.0634039640426636,284.8969116210937,284.95001220703125,301.8682861328125,293.5594787597656,299.1488342285156,297.2449951171875,284.89794921875,1.0,0.6598348617553711,0.5492997169494629,0.5492997169494629,1.0,1.0,-3.623710870742798,1.490120768547058,2.13358998298645,0.3918567299842834,0.8808658123016357,0.8808658123016357,0.0,167.13429260253906,166.0,70913.765625,0.0,3744.93310546875,1.0,278.15704345703125,282.7434387207031,296.5791015625,301.1795959472656,293.1499938964844,293.1499938964844,278.45001220703125,38530.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640827775001526,1.0,0.0,0.0,3.6942179203033447,3.6942427158355713,9.1062230467287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9815.498046875,0.0,1602.088134765625,1895.4371337890625,0.0,3988.8955078125,0.9170523285865784,1.0,0.0,3.0,1.0,0.0
17923500,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9990000128746032,0.710862934589386,0.5721696019172668,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9091583490371704,0.4778038263320923,0.4535728096961975,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.847754180431366,0.3869179189205169,0.2723631560802459,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.837338924407959,0.3719626069068908,0.3546435534954071,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7214064598083496,0.2330927103757858,1.0631672143936155,285.01025390625,284.95001220703125,301.8765563964844,293.55279541015625,299.1488037109375,297.2462158203125,285.01104736328125,1.0,0.6596412062644958,0.5475234985351562,0.5475234985351562,1.0,1.0,-3.623037099838257,1.4865798950195312,2.1364572048187256,0.3883882761001587,0.958778440952301,0.958778440952301,0.0,166.4573516845703,166.0,69963.953125,0.0,3739.07763671875,1.0,278.40234375,282.8735046386719,296.52618408203125,300.951904296875,293.1499938964844,293.1499938964844,278.45001220703125,34419.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588581323623656,1.0,0.0,0.0,3.735199689865112,3.73522424697876,9.309384267908172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10115.3779296875,0.0,1617.93701171875,1895.4371337890625,0.0,3942.400390625,0.9246038198471068,1.0,0.0,3.0,1.0,0.0
17923560,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9990000128746032,0.7117584347724915,0.5708571076393127,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9110538363456726,0.4794481098651886,0.455087661743164,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8487405180931091,0.3874734342098236,0.2727251350879669,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8383825421333313,0.3726283609867096,0.3552375137805938,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7220702171325684,0.2332864999771118,1.063848614692688,284.9983215332031,284.95001220703125,301.8851623535156,293.54644775390625,299.1499328613281,297.2489013671875,284.9971618652344,1.0,0.6598471403121948,0.5458359718322754,0.5458359718322754,1.0,1.0,-3.625491380691528,1.4844897985458374,2.1410017013549805,0.3855715990066528,0.9694324731826782,0.9694324731826782,0.0,166.1068878173828,169.0,70049.3359375,0.0,3743.164306640625,1.0,278.4428100585937,282.8645324707031,296.5289306640625,300.9978332519531,293.1499938964844,293.1499938964844,278.1499938964844,33884.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573287963867188,1.0,0.0,0.0,3.787786245346069,3.787811279296875,9.573356010150746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10862.8662109375,0.0,1675.510986328125,1895.4371337890625,0.0,3928.739013671875,0.9347469806671144,1.0,0.0,3.0,1.0,0.0
17923620,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9990000128746032,0.7118134498596191,0.5706450343132019,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9122187495231628,0.4807054400444031,0.4564768075942993,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8491183519363403,0.3876546919345855,0.2730017006397247,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8388552069664001,0.3729889988899231,0.3557431101799011,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7222654223442078,0.2332941889762878,1.06437349319458,284.8735656738281,284.95001220703125,301.8940734863281,293.5404968261719,299.14874267578125,297.2475280761719,284.8728332519531,1.0,0.6603592038154602,0.5441483855247498,0.5441483855247498,1.0,1.0,-3.628809928894043,1.482743501663208,2.146066427230835,0.3828841745853424,0.8807370066642761,0.8807370066642761,0.0,166.16542053222656,169.0,70935.1796875,0.0,3751.982421875,1.0,278.1955871582031,282.72222900390625,296.5679931640625,301.2059326171875,293.1499938964844,293.1499938964844,278.1499938964844,37910.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962584674358368,1.0,0.0,0.0,3.748794555664064,3.7488198280334473,9.377272931487824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10519.263671875,0.0,1660.5687255859375,1895.4371337890625,0.0,3975.592041015625,0.92680561542511,1.0,0.0,3.0,1.0,0.0
17923680,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.7114101052284241,0.5717513561248779,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9123756885528564,0.4818736612796783,0.4575715065002441,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8486495018005371,0.3877317011356354,0.2730610966682434,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8385414481163025,0.3732590079307556,0.3560086488723755,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7217849493026733,0.2332260906696319,1.0641701221466064,284.9027404785156,284.95001220703125,301.9033203125,293.53497314453125,299.14678955078125,297.2445983886719,284.9041748046875,1.0,0.661056637763977,0.5424608588218689,0.5424608588218689,1.0,1.0,-3.6319096088409424,1.4808716773986816,2.1510379314422607,0.3801237046718597,0.8792538046836853,0.8792538046836853,0.0,166.66151428222656,172.0,70673.1328125,0.0,3762.9736328125,1.0,278.1571350097656,282.7466735839844,296.55084228515625,301.1298828125,293.1499938964844,293.1499938964844,278.45001220703125,38514.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638150334358216,1.0,0.0,0.0,3.678954124450684,3.67897891998291,9.031129479808442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9779.50390625,0.0,1584.58056640625,1895.4371337890625,0.0,3986.519775390625,0.9137723445892334,1.0,0.0,3.0,1.0,0.0
17923740,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.7114596962928772,0.5729698538780212,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9126019477844238,0.4834407567977905,0.458849549293518,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8482502102851868,0.3881868124008178,0.2732421457767486,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8382743000984192,0.3738373816013336,0.3564056754112243,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.721333384513855,0.2333502769470214,1.0643103122711182,285.0174255371094,284.95001220703125,301.9129638671875,293.52984619140625,299.147216796875,297.2454833984375,285.018310546875,1.0,0.6619628071784973,0.540773332118988,0.540773332118988,1.0,1.0,-3.636197090148926,1.4794753789901731,2.156721830368042,0.3774406313896179,0.9603868722915648,0.9603868722915648,0.0,167.2401580810547,172.0,69847.5625,0.0,3777.5322265625,1.0,278.402099609375,282.8759765625,296.501953125,300.91424560546875,293.1499938964844,293.1499938964844,278.45001220703125,34201.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585776329040528,1.0,0.0,0.0,3.7266767024993896,3.726701021194458,9.266947813557636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10093.4921875,0.0,1606.419677734375,1895.4371337890625,0.0,3939.896484375,0.9225491881370544,1.0,0.0,3.0,1.0,0.0
17923800,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.7115347385406494,0.5739744305610657,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9131793975830078,0.4851109385490417,0.4604270756244659,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8481683731079102,0.3887522220611572,0.2736388742923736,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8382838368415833,0.3745103776454925,0.357043445110321,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7211286425590515,0.2335515916347503,1.0652121305465698,285.0066223144531,284.95001220703125,301.9230041503906,293.5251770019531,299.1484375,297.2474975585937,285.0054931640625,1.0,0.6630992293357849,0.5390857458114624,0.5390857458114624,1.0,1.0,-3.642228126525879,1.4787826538085938,2.1634457111358643,0.3749508261680603,0.974413275718689,0.974413275718689,0.0,167.8152618408203,175.0,70030.0390625,0.0,3796.565185546875,1.0,278.4427185058594,282.86700439453125,296.50830078125,300.9704284667969,293.1499938964844,293.1499938964844,278.1499938964844,33606.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572195410728456,1.0,0.0,0.0,3.784668684005737,3.784693479537964,9.55760356191604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10853.919921875,0.0,1669.6463623046875,1895.4371337890625,0.0,3927.76220703125,0.9338840842247008,1.0,0.0,3.0,1.0,0.0
17923860,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.7106726765632629,0.5757020115852356,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.913213312625885,0.486376404762268,0.4618583917617798,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8476478457450867,0.3889309465885162,0.2739373743534088,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8378856778144836,0.3748663067817688,0.357576459646225,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7205861806869507,0.2335526943206787,1.0658634901046753,284.880615234375,284.95001220703125,301.9334411621094,293.5209655761719,299.1472473144531,297.2453918457031,284.8795471191406,1.0,0.6643723845481873,0.5373827219009399,0.5373827219009399,1.0,1.0,-3.648427724838257,1.478090763092041,2.170336961746216,0.3724526166915893,0.8875799775123596,0.8875799775123596,0.0,168.6468963623047,175.0,71033.5078125,0.0,3817.68359375,1.0,278.195556640625,282.7221069335937,296.5505065917969,301.1891784667969,293.1499938964844,293.1499938964844,278.1499938964844,37442.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627551436424256,1.0,0.0,0.0,3.754824161529541,3.754849672317505,9.407463039678988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10530.1689453125,0.0,1664.047119140625,1895.4371337890625,0.0,3977.107421875,0.9279205203056335,1.0,0.0,3.0,1.0,0.0
17923920,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.709300696849823,0.5784410834312439,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9124097228050232,0.4875303506851196,0.4629713296890259,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8464279174804688,0.388985812664032,0.2740042805671692,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8368411064147949,0.3751136362552643,0.3578508794307709,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.719471275806427,0.2334589809179306,1.0656933784484863,284.9064025878906,284.95001220703125,301.9443359375,293.5172119140625,299.1453857421875,297.24188232421875,284.90777587890625,1.0,0.6656874418258667,0.5356796383857727,0.5356796383857727,1.0,1.0,-3.65379810333252,1.4770084619522097,2.1767895221710205,0.3697975873947143,0.8854270577430725,0.8854270577430725,0.0,169.79443359375,163.0,70853.9296875,0.0,3838.70263671875,1.0,278.1571044921875,282.7427673339844,296.5360107421875,301.1227111816406,293.1499938964844,293.1499938964844,278.45001220703125,38168.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964328110218048,1.0,0.0,0.0,3.691612958908081,3.691637754440308,9.093386097447364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9797.5751953125,0.0,1596.3680419921875,1895.4371337890625,0.0,3991.07177734375,0.916320264339447,1.0,0.0,3.0,1.0,0.0
17923980,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,0.7086943984031677,0.5765374898910522,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9144493341445924,0.4890622496604919,0.4641855359077453,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.847447395324707,0.3893970549106598,0.2741323411464691,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8379444479942322,0.3756471574306488,0.3581754565238952,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7201719284057617,0.2335309088230133,1.065463662147522,285.0173645019531,284.95001220703125,301.9556579589844,293.51397705078125,299.1459350585937,297.242431640625,285.0179443359375,1.0,0.6649637222290039,0.5339765548706055,0.5339765548706055,1.0,1.0,-3.653197526931762,1.4733556509017944,2.1798417568206787,0.3665448725223541,0.964857280254364,0.964857280254364,0.0,169.1305694580078,163.0,69984.8203125,0.0,3833.01513671875,1.0,278.4024353027344,282.8694763183594,296.4887084960937,300.9106140136719,293.1499938964844,293.1499938964844,278.45001220703125,34119.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593480825424194,1.0,0.0,0.0,3.739972352981568,3.739996910095215,9.33318972329289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10108.9970703125,0.0,1621.17138671875,1895.4371337890625,0.0,3946.7724609375,0.925388753414154,1.0,0.0,3.0,1.0,0.0
17924040,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.7089877128601074,0.5713364481925964,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9187253713607788,0.4906820356845855,0.4656409621238708,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8502178192138672,0.3899065256118774,0.2744335830211639,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8407111763954163,0.3762627243995666,0.3586826622486114,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7222778797149658,0.2336742877960205,1.0657217502593994,285.00030517578125,284.95001220703125,301.9674987792969,293.5112609863281,299.1474609375,297.2445678710937,284.9985656738281,1.0,0.6634166240692139,0.532273530960083,0.532273530960083,1.0,1.0,-3.6496329307556152,1.4684391021728516,2.1811940670013428,0.3627830743789673,0.9737641215324402,0.9737641215324402,0.0,167.22560119628906,166.0,70038.0234375,0.0,3811.972900390625,1.0,278.4428100585937,282.8568420410156,296.4952697753906,300.9625244140625,293.1499938964844,293.1499938964844,278.1499938964844,33724.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957998752593994,1.0,0.0,0.0,3.794438362121582,3.794463396072388,9.607011861589854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10854.5966796875,0.0,1682.1817626953125,1895.4371337890625,0.0,3934.726806640625,0.9360949397087096,1.0,0.0,3.0,1.0,0.0
