time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924100,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9990000128746032,0.7090315818786621,0.5690949559211731,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9211388230323792,0.4919019043445587,0.4669728875160217,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8515201807022095,0.390038788318634,0.2746563255786896,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.842073917388916,0.3765708208084106,0.3591119050979614,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7232037782669067,0.2336414605379104,1.0659092664718628,284.871337890625,284.95001220703125,301.9798278808594,293.5090637207031,299.1470947265625,297.2431335449219,284.87042236328125,1.0,0.6632452607154846,0.5305704474449158,0.5305704474449158,1.0,1.0,-3.649528741836548,1.4649698734283447,2.184558868408203,0.3592236936092376,0.8820001482963562,0.8820001482963562,0.0,166.45594787597656,166.0,70889.9296875,0.0,3806.94677734375,1.0,278.1954345703125,282.7119445800781,296.5369567871094,301.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,37875.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632434844970704,1.0,0.0,0.0,3.755019187927246,3.755044460296631,9.408439609615016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10505.1005859375,0.0,1667.6160888671875,1895.4371337890625,0.0,3981.445556640625,0.9281514286994934,1.0,0.0,3.0,1.0,0.0
17924160,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.7087672352790833,0.5688198804855347,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9221091866493224,0.4930388927459717,0.4680158197879791,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8516674637794495,0.3900735080242157,0.2746704518795013,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.842351496219635,0.3767942488193512,0.359312355518341,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7232178449630737,0.2335425615310669,1.0654608011245728,284.8995666503906,284.95001220703125,301.9927062988281,293.5074462890625,299.1464233398437,297.240478515625,284.9009704589844,1.0,0.6633480787277222,0.5289580225944519,0.5289580225944519,1.0,1.0,-3.650239944458008,1.4619781970977783,2.188261747360229,0.3560087084770202,0.8788831233978271,0.8788831233978271,0.0,166.38949584960938,169.0,70586.046875,0.0,3808.387451171875,1.0,278.1571044921875,282.7362365722656,296.5223999023437,301.0953674316406,293.1499938964844,293.1499938964844,278.45001220703125,38600.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96431565284729,1.0,0.0,0.0,3.682666540145874,3.6826913356781006,9.049364848578988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9760.4404296875,0.0,1589.44921875,1895.4371337890625,0.0,3990.961181640625,0.9146413803100586,1.0,0.0,3.0,1.0,0.0
17924220,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9990000128746032,0.7090296745300293,0.5688838958740234,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.923018753528595,0.4945939183235168,0.4692578911781311,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8517814874649048,0.3904984593391418,0.2748150825500488,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.842576265335083,0.377337634563446,0.3596556782722473,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7231823801994324,0.2336461991071701,1.065412998199463,285.0142822265625,284.95001220703125,302.0061340332031,293.5063781738281,299.1482849121094,297.2416687011719,285.01513671875,1.0,0.663762629032135,0.527345597743988,0.527345597743988,1.0,1.0,-3.652566432952881,1.459650635719299,2.192915916442871,0.3529318273067474,0.9590097665786744,0.9590097665786744,0.0,166.49789428710938,169.0,69725.2734375,0.0,3815.078857421875,1.0,278.40216064453125,282.8661804199219,296.4764099121094,300.88006591796875,293.1499938964844,293.1499938964844,278.45001220703125,34299.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958812654018402,1.0,0.0,0.0,3.7282943725585938,3.728318929672241,9.27499513636576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10070.8359375,0.0,1609.0340576171875,1895.4371337890625,0.0,3941.994873046875,0.9229782819747924,1.0,0.0,3.0,1.0,0.0
17924280,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.7093451023101807,0.5689167380332947,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.924188494682312,0.4962597191333771,0.470815509557724,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8521353006362915,0.3910406231880188,0.2751839458942413,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8430026769638062,0.3779826164245605,0.360251247882843,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7233315706253052,0.2338353097438812,1.06618070602417,285.0037536621094,284.95001220703125,302.0201416015625,293.5058898925781,299.15106201171875,297.2440490722656,285.0026550292969,1.0,0.6644940376281738,0.525733232498169,0.525733232498169,1.0,1.0,-3.657000780105591,1.4581722021102903,2.1988284587860107,0.3500856459140777,0.9722093939781188,0.9722093939781188,0.0,166.6785430908203,172.0,69882.8671875,0.0,3827.661865234375,1.0,278.4427185058594,282.85797119140625,296.4864501953125,300.937744140625,293.1499938964844,293.1499938964844,278.1499938964844,33708.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571625590324402,1.0,0.0,0.0,3.784372568130493,3.784397602081299,9.55610858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10827.03515625,0.0,1670.0860595703125,1895.4371337890625,0.0,3927.25244140625,0.9338828325271606,1.0,0.0,3.0,1.0,0.0
17924340,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.7087385058403015,0.569840669631958,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9246847033500672,0.4975181818008423,0.472230851650238,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8519640564918518,0.3912001848220825,0.275459736585617,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8429377675056458,0.3783136904239654,0.3607486486434936,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.723084032535553,0.2338300198316574,1.0667389631271362,284.87896728515625,284.95001220703125,302.0347595214844,293.50604248046875,299.151611328125,297.24249267578125,284.8780212402344,1.0,0.6654344797134399,0.5241208076477051,0.5241208076477051,1.0,1.0,-3.6619038581848153,1.4568524360656738,2.2050514221191406,0.347299188375473,0.8853495121002197,0.8853495121002197,0.0,167.18093872070312,172.0,70860.2890625,0.0,3843.49267578125,1.0,278.1955871582031,282.71453857421875,296.5329284667969,301.15869140625,293.1499938964844,293.1499938964844,278.1499938964844,37586.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962425410747528,1.0,0.0,0.0,3.751732587814331,3.751757860183716,9.391976618644548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10501.0224609375,0.0,1661.52392578125,1895.4371337890625,0.0,3974.17626953125,0.9273118376731871,1.0,0.0,3.0,1.0,0.0
17924400,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.7076212167739868,0.571921706199646,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.924209475517273,0.4986714422702789,0.4733299612998962,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8510100245475769,0.3912426233291626,0.2755089700222015,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.842146098613739,0.378542423248291,0.3609933853149414,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7222134470939636,0.2337350100278854,1.0665088891983032,284.9057922363281,284.95001220703125,302.04998779296875,293.5068054199219,299.15155029296875,297.23956298828125,284.9071960449219,1.0,0.6664771437644958,0.5225083827972412,0.5225083827972412,1.0,1.0,-3.666233539581299,1.455261468887329,2.2109720706939697,0.3443980515003204,0.8836050629615784,0.8836050629615784,0.0,168.05299377441406,175.0,70666.78125,0.0,3860.192626953125,1.0,278.1571350097656,282.7362365722656,296.5228576660156,301.09539794921875,293.1499938964844,293.1499938964844,278.45001220703125,38255.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637187123298644,1.0,0.0,0.0,3.68708062171936,3.687105417251587,9.071070508070988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9770.7861328125,0.0,1591.865478515625,1895.4371337890625,0.0,3985.664794921875,0.9153814911842346,1.0,0.0,3.0,1.0,0.0
17924460,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9990000128746032,0.7069454789161682,0.5739676356315613,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.923894464969635,0.5002321004867554,0.4746072590351105,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8501942157745361,0.3916638195514679,0.2756736874580383,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8414674401283264,0.3790807127952575,0.3613623082637787,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7214177846908569,0.2338248044252395,1.0665618181228638,285.02081298828125,284.95001220703125,302.0657653808594,293.5084228515625,299.1539611816406,297.2403564453125,285.0218505859375,1.0,0.6676586866378784,0.5208930969238281,0.5208930969238281,1.0,1.0,-3.6714489459991455,1.4540021419525146,2.217446804046631,0.3415192663669586,0.9660047292709352,0.9660047292709352,0.0,168.94801330566406,175.0,69878.7734375,0.0,3879.381591796875,1.0,278.4023132324219,282.8658447265625,296.4803771972656,300.8895263671875,293.1499938964844,293.1499938964844,278.45001220703125,34063.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958457887172699,1.0,0.0,0.0,3.736784219741821,3.7368087768554688,9.317283797827258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10091.6748046875,0.0,1617.0482177734375,1895.4371337890625,0.0,3938.827392578125,0.9246963858604432,1.0,0.0,3.0,1.0,0.0
17924520,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9990000128746032,0.7063128352165222,0.5756513476371765,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9240392446517944,0.5019011497497559,0.4761911630630493,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8497717380523682,0.3922018408775329,0.2760560512542724,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8411387205123901,0.3797187805175781,0.3619742691516876,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7209225296974182,0.2339914590120315,1.067352533340454,285.0111389160156,284.95001220703125,302.0819091796875,293.5110778808594,299.1571960449219,297.2424011230469,285.0100402832031,1.0,0.6690142154693604,0.5192777514457703,0.5192777514457703,1.0,1.0,-3.678193092346192,1.4533389806747437,2.2248542308807373,0.3387925028800964,0.9821600914001464,0.9821600914001464,0.0,169.78268432617188,163.0,70111.6171875,0.0,3902.23291015625,1.0,278.4427795410156,282.8575744628906,296.4935913085937,300.95538330078125,293.1499938964844,293.1499938964844,278.1499938964844,33456.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570114016532898,1.0,0.0,0.0,3.797296524047852,3.797321557998657,9.621488743505324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10863.470703125,0.0,1683.5,1895.4371337890625,0.0,3925.90087890625,0.9366431832313538,1.0,0.0,3.0,1.0,0.0
17924580,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.7050542235374451,0.5734319090843201,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9264617562294006,0.503127932548523,0.4775547385215759,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8510638475418091,0.3923295140266418,0.276290625333786,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8424893617630005,0.3800150156021118,0.3624129295349121,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.721839964389801,0.2339360266923904,1.0675580501556396,284.87957763671875,284.95001220703125,302.0984802246094,293.5147399902344,299.1581726074219,297.2408752441406,284.87774658203125,1.0,0.6683324575424194,0.5176624655723572,0.5176624655723572,1.0,1.0,-3.678252935409546,1.4498567581176758,2.228396415710449,0.3355269432067871,0.8925294876098633,0.8925294876098633,0.0,169.04110717773438,163.0,71111.765625,0.0,3897.729248046875,1.0,278.1952514648437,282.7074890136719,296.5433654785156,301.1841735839844,293.1499938964844,293.1499938964844,278.1499938964844,37239.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624428153038024,1.0,0.0,0.0,3.771883487701416,3.771908760070801,9.493138009020186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10541.4736328125,0.0,1682.63037109375,1895.4371337890625,0.0,3974.331298828125,0.9315848350524902,1.0,0.0,3.0,1.0,0.0
17924640,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.704131007194519,0.5693143606185913,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9298003911972046,0.5042118430137634,0.4785224497318268,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8530051708221436,0.3923073410987854,0.2762446403503418,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.844502866268158,0.3801788687705993,0.3625273108482361,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7232764363288879,0.2337728887796402,1.066664218902588,284.898193359375,284.95001220703125,302.1153869628906,293.5194091796875,299.1583557128906,297.23809814453125,284.89923095703125,1.0,0.666695773601532,0.5160471200942993,0.5160471200942993,1.0,1.0,-3.6729583740234375,1.444153904914856,2.228804349899292,0.3314892053604126,0.8838252425193787,0.8838252425193787,0.0,167.4422149658203,166.0,70774.4375,0.0,3873.908203125,1.0,278.1570129394531,282.724609375,296.5357360839844,301.119140625,293.1499938964844,293.1499938964844,278.45001220703125,38403.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637097120285034,1.0,0.0,0.0,3.702106237411499,3.7021310329437256,9.145153967438092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9785.509765625,0.0,1610.1571044921875,1895.4371337890625,0.0,3985.584716796875,0.9187092781066896,1.0,0.0,3.0,1.0,0.0
17924700,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.7043467164039612,0.5674067735671997,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9319009780883788,0.5057299137115479,0.4796927273273468,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8540235161781311,0.392687052488327,0.2763324379920959,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8456019163131714,0.3806740939617157,0.3627912700176239,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7239396572113037,0.2338276356458664,1.0662275552749634,285.0121765136719,284.95001220703125,302.1326599121094,293.5249938964844,299.1610107421875,297.23895263671875,285.0130920410156,1.0,0.6664352416992188,0.5144318342208862,0.5144318342208862,1.0,1.0,-3.671842336654663,1.4401756525039673,2.2316668033599854,0.327628344297409,0.9626956582069396,0.9626956582069396,0.0,166.74264526367188,166.0,69853.515625,0.0,3866.665771484375,1.0,278.4025573730469,282.8557434082031,296.4945983886719,300.9053649902344,293.1499938964844,293.1499938964844,278.45001220703125,34353.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580833911895752,1.0,0.0,0.0,3.744078397750856,3.744102954864502,9.353693712910172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10092.2275390625,0.0,1627.7362060546875,1895.4371337890625,0.0,3935.48291015625,0.9265349507331848,1.0,0.0,3.0,1.0,0.0
17924760,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.7047755122184753,0.5660601258277893,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9339045882225036,0.5073786377906799,0.4812088012695312,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8550180196762085,0.3932028114795685,0.2766640484333038,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8466463685035706,0.3812874853610992,0.3633325099945068,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7245822548866272,0.2339890152215957,1.0667415857315063,285.0018310546875,284.95001220703125,302.1502380371094,293.5314636230469,299.1648254394531,297.2412414550781,285.000732421875,1.0,0.6665810346603394,0.5129041075706482,0.5129041075706482,1.0,1.0,-3.673918008804321,1.4376540184020996,2.2362639904022217,0.3244108259677887,0.9753720164299012,0.9753720164299012,0.0,166.36624145507812,169.0,69989.5390625,0.0,3869.731689453125,1.0,278.4428405761719,282.8483581542969,296.510009765625,300.96636962890625,293.1499938964844,293.1499938964844,278.1499938964844,33783.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561505913734436,1.0,0.0,0.0,3.79845929145813,3.798484325408936,9.62738340604119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10850.998046875,0.0,1687.4359130859375,1895.4371337890625,0.0,3918.19873046875,0.9371033906936646,1.0,0.0,3.0,1.0,0.0
17924820,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9990000128746032,0.7043620347976685,0.5658226013183594,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9350960850715636,0.5086185932159424,0.482592761516571,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8553851246833801,0.393341064453125,0.2769123017787933,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8470988273620605,0.3815911412239074,0.363787293434143,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7247583866119385,0.2339671403169632,1.067129611968994,284.8766174316406,284.95001220703125,302.1681823730469,293.538818359375,299.16656494140625,297.2399597167969,284.8756408691406,1.0,0.6670386791229248,0.5113763213157654,0.5113763213157654,1.0,1.0,-3.6769073009490967,1.4354889392852783,2.2414183616638184,0.32132488489151,0.8875195980072021,0.8875195980072021,0.0,166.40127563476562,169.0,70960.84375,0.0,3877.7578125,1.0,278.1953125,282.7048645019531,296.5628662109375,301.1925354003906,293.1499938964844,293.1499938964844,278.1499938964844,37639.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610862135887146,1.0,0.0,0.0,3.76491641998291,3.764941692352295,9.45810086250276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10522.787109375,0.0,1677.467041015625,1895.4371337890625,0.0,3962.262451171875,0.930307149887085,1.0,0.0,3.0,1.0,0.0
17924880,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.7034710645675659,0.5669463276863098,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9351788759231568,0.5097569227218628,0.4836618900299072,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8548581600189209,0.3933655023574829,0.2769382297992706,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8467158079147339,0.3817960023880005,0.363994687795639,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7242381572723389,0.2338614612817764,1.0667773485183716,284.9035949707031,284.95001220703125,302.1864013671875,293.5469970703125,299.1676330566406,297.2373962402344,284.905029296875,1.0,0.6676834225654602,0.5098485946655273,0.5098485946655273,1.0,1.0,-3.679674863815308,1.4332059621810913,2.246469020843506,0.3181785047054291,0.8850395083427429,0.8850395083427429,0.0,166.884521484375,172.0,70750.6640625,0.0,3888.036376953125,1.0,278.15704345703125,282.7272644042969,296.55975341796875,301.1348571777344,293.1499938964844,293.1499938964844,278.45001220703125,38343.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620253443717957,1.0,0.0,0.0,3.698478937149048,3.6985039710998535,9.12724317458924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9788.248046875,0.0,1605.5440673828125,1895.4371337890625,0.0,3970.619384765625,0.917982280254364,1.0,0.0,3.0,1.0,0.0
17924940,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.7030260562896729,0.5681924819946289,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9353256225585938,0.5113193392753601,0.4849216043949127,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8543950915336609,0.3937775492668152,0.2770854532718658,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8463743329048157,0.3823197185993194,0.3643345534801483,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.723737895488739,0.2339478433132171,1.0667470693588257,285.0198059082031,284.95001220703125,302.20489501953125,293.5559997558594,299.1710510253906,297.238525390625,285.0209045410156,1.0,0.6685385704040527,0.5083208084106445,0.5083208084106445,1.0,1.0,-3.683625459671021,1.4313809871673584,2.252244472503662,0.315094381570816,0.9677157402038574,0.9677157402038574,0.0,167.45387268066406,172.0,69948.3203125,0.0,3901.96826171875,1.0,278.4025573730469,282.8585510253906,296.5245056152344,300.9349975585937,293.1499938964844,293.1499938964844,278.45001220703125,34143.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564073085784912,1.0,0.0,0.0,3.7466769218444815,3.74670147895813,9.366681865685678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10111.943359375,0.0,1629.1544189453125,1895.4371337890625,0.0,3920.496337890625,0.9269760251045228,1.0,0.0,3.0,1.0,0.0
17925000,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9990000128746032,0.7026162147521973,0.5691997408866882,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9358617663383484,0.5129966735839844,0.486501932144165,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.854275107383728,0.3943117260932922,0.2774568200111389,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8463345766067505,0.3829488456249237,0.3649266958236694,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7234966158866882,0.2341172248125076,1.067493200302124,285.0110778808594,284.95001220703125,302.22369384765625,293.56573486328125,299.1752624511719,297.24090576171875,285.010009765625,1.0,0.6696280837059021,0.5067930817604065,0.5067930817604065,1.0,1.0,-3.689361095428467,1.4302518367767334,2.2591092586517334,0.3121853172779083,0.9843554496765136,0.9843554496765136,0.0,168.0144500732422,175.0,70180.3828125,0.0,3920.552001953125,1.0,278.4428405761719,282.8514709472656,296.5450439453125,301.0080261230469,293.1499938964844,293.1499938964844,278.1499938964844,33510.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546535611152648,1.0,0.0,0.0,3.8062551021575928,3.8062801361083984,9.666940741226426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10889.138671875,0.0,1694.63671875,1895.4371337890625,0.0,3904.786376953125,0.9387080073356628,1.0,0.0,3.0,1.0,0.0
17925060,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.7012768387794495,0.5709387063980103,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9358185529708862,0.5142447352409363,0.4879299402236938,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8537042737007141,0.3944545388221741,0.2777328491210937,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8458730578422546,0.3832547962665558,0.3654167056083679,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7229165434837341,0.2340840548276901,1.068000316619873,284.8837890625,284.95001220703125,302.24273681640625,293.576171875,299.1772155761719,297.2396545410156,284.88238525390625,1.0,0.6708573698997498,0.5052521824836731,0.5052521824836731,1.0,1.0,-3.695291519165039,1.4291373491287231,2.266154289245605,0.3092776536941528,0.8980364799499512,0.8980364799499512,0.0,168.8338165283203,175.0,71279.8046875,0.0,3941.33056640625,1.0,278.1950378417969,282.7043762207031,296.60223388671875,301.24676513671875,293.1499938964844,293.1499938964844,278.1499938964844,37117.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959853172302246,1.0,0.0,0.0,3.782994985580444,3.783020496368408,9.549152082399814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10579.810546875,0.0,1694.8916015625,1895.4371337890625,0.0,3951.27685546875,0.934115469455719,1.0,0.0,3.0,1.0,0.0
17925120,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9990000128746032,0.6994072198867798,0.573740541934967,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9348506927490234,0.5153620839118958,0.4890142977237701,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8523861765861511,0.3944588005542755,0.2777695953845978,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8447174429893494,0.3834394216537475,0.3656376898288727,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7217375636100769,0.233942225575447,1.0676487684249878,284.906494140625,284.95001220703125,302.2619934082031,293.5873413085937,299.1784362792969,297.2370910644531,284.9079284667969,1.0,0.6721268892288208,0.5037112832069397,0.5037112832069397,1.0,1.0,-3.700353622436523,1.4276362657546997,2.272717237472534,0.3062322437763214,0.8941590189933777,0.8941590189933777,0.0,169.98190307617188,163.0,71151.578125,0.0,3961.957763671875,1.0,278.15692138671875,282.7223205566406,296.6029052734375,301.199951171875,293.1499938964844,293.1499938964844,278.45001220703125,37983.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611234664916992,1.0,0.0,0.0,3.723496675491333,3.723521709442138,9.251139658772444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9846.9150390625,0.0,1631.626953125,1895.4371337890625,0.0,3962.59423828125,0.923275351524353,1.0,0.0,3.0,1.0,0.0
17925180,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9990000128746032,0.6983029842376709,0.5718815326690674,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.936903476715088,0.5168843865394592,0.4902049601078033,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8533797264099121,0.3948305547237396,0.2778659462928772,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8457905650138855,0.3839216530323028,0.3659081757068634,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7223756909370422,0.2339651584625244,1.0672008991241455,285.0199890136719,284.95001220703125,302.281494140625,293.59912109375,299.1817932128906,297.2382202148437,285.02081298828125,1.0,0.6713565587997437,0.5021703839302063,0.5021703839302063,1.0,1.0,-3.6993753910064697,1.4236483573913574,2.2757270336151123,0.3026966154575348,0.9756503105163574,0.9756503105163574,0.0,169.3200225830078,163.0,70295.015625,0.0,3955.19873046875,1.0,278.40313720703125,282.8520202636719,296.5701904296875,301.0039978027344,293.1499938964844,293.1499938964844,278.45001220703125,34091.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557597637176514,1.0,0.0,0.0,3.771437406539917,3.771462440490722,9.49089383084356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10170.27734375,0.0,1657.75927734375,1895.4371337890625,0.0,3914.699462890625,0.9324116706848145,1.0,0.0,3.0,1.0,0.0
17925240,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,0.698108434677124,0.5666691064834595,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9412685632705688,0.5185098052024841,0.4916611313819885,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.856209397315979,0.395315945148468,0.2781460881233215,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8486186861991882,0.3844994902610779,0.3663749396800995,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7244510054588318,0.2340702563524246,1.067265510559082,285.00555419921875,284.95001220703125,302.3012084960937,293.61151123046875,299.1857604980469,297.2405090332031,285.00390625,1.0,0.6697662472724915,0.5006294846534729,0.5006294846534729,1.0,1.0,-3.69545578956604,1.4184623956680298,2.2769932746887207,0.2987079620361328,0.987741470336914,0.987741470336914,0.0,167.40631103515625,151.0,70400.890625,0.0,3932.80615234375,1.0,278.4430236816406,282.841796875,296.5917053222656,301.0736694335937,293.1499938964844,293.1499938964844,278.1499938964844,33639.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95401531457901,1.0,0.0,0.0,3.8272883892059326,3.827313899993897,9.774074669621768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10938.5966796875,0.0,1720.9783935546875,1895.4371337890625,0.0,3899.0625,0.9434770345687866,1.0,0.0,3.0,1.0,0.0
17925300,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9990000128746032,0.6979510188102722,0.5598607063293457,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.946491837501526,0.5196880102157593,0.4929215013980865,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8597690463066101,0.3953977227210998,0.2783019840717315,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8521760702133179,0.3847428560256958,0.3667002320289612,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7271056771278381,0.2339866012334823,1.066981077194214,284.8701477050781,284.95001220703125,302.32110595703125,293.62451171875,299.1872863769531,297.23907470703125,284.8682556152344,1.0,0.6674224138259888,0.4990886151790619,0.4990886151790619,1.0,1.0,-3.6883270740509033,1.4119672775268557,2.276359796524048,0.2943797409534454,0.8927563428878784,0.8927563428878784,0.0,164.85256958007812,151.0,71287.2734375,0.0,3898.015380859375,1.0,278.1946716308594,282.6907653808594,296.6487121582031,301.3024597167969,293.1499938964844,293.1499938964844,278.1499938964844,37589.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589055776596068,1.0,0.0,0.0,3.794513702392578,3.794539451599121,9.60739271249622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10593.0341796875,0.0,1712.3302001953125,1895.4371337890625,0.0,3942.82421875,0.936834990978241,1.0,0.0,3.0,1.0,0.0
17925360,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.6982953548431396,0.5521518588066101,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9519878625869752,0.5207437872886658,0.4938062727451324,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8636110424995422,0.3953472971916199,0.2781968414783478,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8560478687286377,0.3848713338375091,0.3667277991771698,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7299759984016418,0.2338282912969589,1.0658223628997805,284.8902587890625,284.95001220703125,302.3411560058594,293.6380310058594,299.18829345703125,297.2362365722656,284.891357421875,1.0,0.6643857955932617,0.4976701140403747,0.4976701140403747,1.0,1.0,-3.677577495574951,1.4042795896530151,2.2732977867126465,0.2898928523063659,0.8820891380310059,0.8820891380310059,0.0,161.88726806640625,169.0,70840.2578125,0.0,3851.3505859375,1.0,278.1568603515625,282.7113342285156,296.6483764648437,301.2366943359375,293.1499938964844,293.1499938964844,278.45001220703125,38826.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594888687133788,1.0,0.0,0.0,3.715834140777588,3.7158591747283936,9.213102316607548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9817.970703125,0.0,1629.1827392578125,1895.4371337890625,0.0,3948.028076171875,0.9220657348632812,1.0,0.0,3.0,1.0,0.0
17925420,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9990000128746032,0.6995261311531067,0.5518162846565247,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9530328512191772,0.5222909450531006,0.4949952065944671,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8638849258422852,0.3957398533821106,0.2782934904098511,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8564234972000122,0.3853729367256164,0.3669973015785217,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7300661206245422,0.2339319437742233,1.065601825714111,285.00994873046875,284.95001220703125,302.36138916015625,293.65203857421875,299.1921081542969,297.2372436523437,285.0113525390625,1.0,0.6651159524917603,0.49625164270401,0.49625164270401,1.0,1.0,-3.6788649559021,1.4014755487442017,2.2773892879486084,0.2861442267894745,0.9629331827163696,0.9629331827163696,0.0,161.7957763671875,169.0,69925.6640625,0.0,3854.195556640625,1.0,278.4028015136719,282.84820556640625,296.6153259277344,301.0267028808594,293.1499938964844,293.1499938964844,278.45001220703125,34573.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531953930854796,1.0,0.0,0.0,3.7539570331573486,3.753981828689575,9.403117928741268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10131.509765625,0.0,1640.953857421875,1895.4371337890625,0.0,3891.70263671875,0.9289859533309937,1.0,0.0,3.0,1.0,0.0
17925480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.7001132369041443,0.5554279685020447,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9519060850143432,0.5240017175674438,0.4966193735599518,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8624264597892761,0.3962949812412262,0.2786911725997925,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8550763130187988,0.3860194087028503,0.367622047662735,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7288281321525574,0.2341595143079757,1.0666851997375488,285.00738525390625,284.95001220703125,302.3817443847656,293.6665344238281,299.1971435546875,297.2399597167969,285.0069274902344,1.0,0.6674302816390991,0.4948331415653229,0.4948331415653229,1.0,1.0,-3.688650369644165,1.4020309448242188,2.2866194248199463,0.283511072397232,0.981273889541626,0.981273889541626,0.0,163.35009765625,187.0,70178.171875,0.0,3889.531005859375,1.0,278.4429016113281,282.8463134765625,296.6403503417969,301.1009216308594,293.1499938964844,293.1499938964844,278.1499938964844,33772.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950856626033783,1.0,0.0,0.0,3.80986213684082,3.809887409210205,9.68527160694066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10914.7392578125,0.0,1701.0042724609375,1895.4371337890625,0.0,3870.67626953125,0.9397457242012024,1.0,0.0,3.0,1.0,0.0
17925540,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.6988736987113953,0.5626854300498962,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9484472274780272,0.525305449962616,0.498159646987915,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8590967655181885,0.3964822292327881,0.2790420949459076,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8519209027290344,0.3863649368286133,0.3682096004486084,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7261528968811035,0.2341978996992111,1.0678229331970217,284.8890380859375,284.95001220703125,302.4022521972656,293.6814270019531,299.1999206542969,297.2389221191406,284.8883056640625,1.0,0.6710453629493713,0.4934146404266357,0.4934146404266357,1.0,1.0,-3.7031564712524414,1.4044281244277954,2.2987284660339355,0.2813961505889892,0.901140034198761,0.901140034198761,0.0,166.31690979003906,187.0,71396.6953125,0.0,3946.39990234375,1.0,278.1949768066406,282.7055358886719,296.7035827636719,301.3490600585937,293.1499938964844,293.1499938964844,278.1499938964844,37111.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557335376739502,1.0,0.0,0.0,3.787584543228149,3.787610054016113,9.572336239216384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10621.974609375,0.0,1700.320556640625,1895.4371337890625,0.0,3914.464111328125,0.935271978378296,1.0,0.0,3.0,1.0,0.0
17925600,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9990000128746032,0.6960793137550354,0.5733926296234131,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9426409006118774,0.5264894366264343,0.4994041323661804,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8539663553237915,0.3965406417846679,0.2791901528835296,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8470415472984314,0.3865987956523895,0.3685764968395233,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7220065593719482,0.2341186255216598,1.068272829055786,284.9178466796875,284.95001220703125,302.4228515625,293.6967468261719,299.2019958496094,297.2366027832031,284.91973876953125,1.0,0.6756429076194763,0.491996169090271,0.491996169090271,1.0,1.0,-3.7203872203826895,1.4078612327575684,2.312526226043701,0.2795410752296448,0.9041988253593444,0.9041988253593444,0.0,170.59706115722656,190.0,71505.0,0.0,4019.292724609375,1.0,278.1568603515625,282.7254638671875,296.7113342285156,301.3208312988281,293.1499938964844,293.1499938964844,278.1499938964844,37552.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570428729057312,1.0,0.0,0.0,3.739250421524048,3.7392756938934326,9.329586987405492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10548.3017578125,0.0,1646.65283203125,1895.4371337890625,0.0,3926.18212890625,0.926610231399536,1.0,0.0,3.0,1.0,0.0
17925660,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9990000128746032,0.692561149597168,0.5815635919570923,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.938496232032776,0.5278326272964478,0.5007094740867615,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8502389192581177,0.3967393040657043,0.279367595911026,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8435142636299133,0.3869402706623077,0.3689646124839782,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7188407778739929,0.2340492606163025,1.0684876441955566,284.9395751953125,284.95001220703125,302.44354248046875,293.71240234375,299.2050476074219,297.236572265625,284.9408874511719,1.0,0.6789429783821106,0.4904807209968567,0.4904807209968567,1.0,1.0,-3.7340924739837646,1.4096014499664309,2.324491024017334,0.2773043811321258,0.9118640422821044,0.9118640422821044,0.0,173.94593811035156,190.0,71672.078125,0.0,4077.35595703125,1.0,278.15106201171875,282.7404479980469,296.7159729003906,301.3182067871094,293.1499938964844,293.1499938964844,278.1499938964844,36743.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567824602127076,1.0,0.0,0.0,3.7311527729034415,3.731177568435669,9.289221907238244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10561.728515625,0.0,1631.0311279296875,1895.4371337890625,0.0,3923.85302734375,0.9241733551025392,1.0,0.0,3.0,1.0,0.0
17925720,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9990000128746032,0.6888453960418701,0.5884906649589539,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9352146983146667,0.5292360186576843,0.5020910501480103,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8472358584403992,0.3970024585723877,0.2795977294445038,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.840675413608551,0.3873292803764343,0.3694022595882416,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7161415815353394,0.2339662611484527,1.068595051765442,284.95379638671875,284.95001220703125,302.4642944335937,293.7283630371094,299.2084655761719,297.2373352050781,284.9545593261719,1.0,0.6819798946380615,0.4889652729034424,0.4889652729034424,1.0,1.0,-3.746219158172608,1.410660743713379,2.3355584144592285,0.2747454047203064,0.9204668998718262,0.9204668998718262,0.0,176.83241271972656,193.0,71858.6328125,0.0,4128.591796875,1.0,278.1501770019531,282.7494506835937,296.7277526855469,301.3345642089844,293.1499938964844,293.1499938964844,278.1499938964844,36104.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956466019153595,1.0,0.0,0.0,3.733612775802612,3.733637571334839,9.301475643042068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10591.17578125,0.0,1628.9990234375,1895.4371337890625,0.0,3921.021728515625,0.924247145652771,1.0,0.0,3.0,1.0,0.0
17925780,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.9990000128746032,0.6850602030754089,0.5947607159614563,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.9323883056640624,0.5306438207626343,0.503494918346405,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8446187973022461,0.3972818553447723,0.2798502445220947,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8382019996643066,0.3877269625663757,0.3698586821556091,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.7136608362197876,0.2338557094335556,1.0685737133026123,284.9605712890625,284.95001220703125,302.4851379394531,293.74462890625,299.2108154296875,297.2364807128906,284.9609375,1.0,0.6847665905952454,0.4874498248100281,0.4874498248100281,1.0,1.0,-3.757381916046143,1.4112924337387085,2.3460893630981445,0.2720731198787689,0.927517294883728,0.927517294883728,0.0,179.47996520996094,193.0,72053.7109375,0.0,4175.97216796875,1.0,278.1500244140625,282.7518615722656,296.7435302734375,301.3606872558594,293.1499938964844,293.1499938964844,278.1499938964844,35705.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563170075416564,1.0,0.0,0.0,3.7421891689300537,3.7422142028808594,9.344257136945088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10623.62109375,0.0,1635.91015625,1895.4371337890625,0.0,3919.68798828125,0.9258336424827576,1.0,0.0,3.0,1.0,0.0
17925840,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9990000128746032,0.6812418103218079,0.6005508303642273,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.9298768639564514,0.5320307612419128,0.5048840641975403,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8422650098800659,0.3975524604320526,0.2801002562046051,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8359785676002502,0.3881125152111053,0.3703068494796753,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.7113122940063477,0.2337121367454528,1.0683878660202026,284.9634704589844,284.95001220703125,302.5060119628906,293.7611389160156,299.21307373046875,297.235595703125,284.963623046875,1.0,0.6873417496681213,0.4859343767166137,0.4859343767166137,1.0,1.0,-3.7676501274108887,1.411526441574097,2.356123685836792,0.2693037390708923,0.9335131645202636,0.9335131645202636,0.0,181.9471740722656,196.0,72255.8359375,0.0,4219.99755859375,1.0,278.1499938964844,282.7509460449219,296.7607116699219,301.39031982421875,293.1499938964844,293.1499938964844,278.1499938964844,35473.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563044905662536,1.0,0.0,0.0,3.753710985183716,3.7537357807159424,9.401884994986176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10657.1767578125,0.0,1647.5882568359375,1895.4371337890625,0.0,3919.576416015625,0.928227424621582,1.0,0.0,3.0,1.0,0.0
17925900,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9990000128746032,0.6773896217346191,0.6059606075286865,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9276030659675598,0.5333908796310425,0.5062459111213684,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8401057124137878,0.3978065252304077,0.2803379595279693,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8339396715164185,0.3884794414043426,0.3707357943058014,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.7090463638305664,0.233536347746849,1.0680327415466309,284.96392822265625,284.95001220703125,302.5268859863281,293.77783203125,299.2151184082031,297.2345275878906,284.9639892578125,1.0,0.6897318959236145,0.4844189286231994,0.4844189286231994,1.0,1.0,-3.777087926864624,1.411391258239746,2.365696668624878,0.2664397656917572,0.9384373426437378,0.9384373426437378,0.0,184.26882934570312,196.0,72456.1015625,0.0,4261.03271484375,1.0,278.1499938964844,282.7480773925781,296.7781677246094,301.42095947265625,293.1499938964844,293.1499938964844,278.1499938964844,35356.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563791751861572,1.0,0.0,0.0,3.766612052917481,3.766637086868286,9.466622827858372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10690.265625,0.0,1661.8516845703125,1895.4371337890625,0.0,3920.244384765625,0.931020736694336,1.0,0.0,3.0,1.0,0.0
