time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925960,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.9977466464042664,0.6736434698104858,0.6077694892883301,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.9240654706954956,0.5347128510475159,0.5076136589050293,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8370438814163208,0.3980302512645721,0.2805860042572021,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8310063481330872,0.3888145089149475,0.3711769580841064,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.7058627605438232,0.2333206981420517,1.0676850080490112,284.9613037109375,284.95001220703125,302.5478210449219,293.7947082519531,299.21649169921875,297.2333068847656,284.9607849121094,1.0,0.691726803779602,0.4827881753444671,0.4827881753444671,1.0,1.0,-3.781806945800781,1.4090728759765625,2.3727340698242188,0.2630861699581146,0.9410730600357056,0.9410730600357056,0.0,187.23817443847656,199.0,72603.9453125,0.0,4293.28515625,1.0,278.1499938964844,282.7428283691406,296.7955017089844,301.4506225585937,293.1499938964844,293.1499938964844,278.1499938964844,35348.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564844369888306,1.0,0.0,0.0,3.7792344093322754,3.779259443283081,9.530176043881512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10717.3642578125,0.0,1676.7066650390625,1895.4371337890625,0.0,3921.1865234375,0.933804214000702,1.0,0.0,3.0,1.0,0.0
17926020,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9927509427070618,0.6707207560539246,0.6049203276634216,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9194867014884948,0.5359753966331482,0.5089612007141113,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8332321643829346,0.3982007503509521,0.2808237373828888,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8273208737373352,0.3890978097915649,0.3716040849685669,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.7019277811050415,0.2330647706985473,1.0672699213027954,284.9536437988281,284.95001220703125,302.5687255859375,293.81170654296875,299.2174377441406,297.2319030761719,284.95330810546875,1.0,0.6931390166282654,0.4811573922634125,0.4811573922634125,1.0,1.0,-3.7801363468170166,1.404225468635559,2.375910758972168,0.2587972283363342,0.93833589553833,0.93833589553833,0.0,190.67971801757807,199.0,72627.0390625,0.0,4310.89404296875,1.0,278.1499938964844,282.73590087890625,296.811767578125,301.47271728515625,293.1499938964844,293.1499938964844,278.1499938964844,35596.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564656019210817,1.0,0.0,0.0,3.7856502532958975,3.785675525665283,9.562562581777456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10723.693359375,0.0,1686.255126953125,1895.4371337890625,0.0,3921.01806640625,0.9353513717651368,1.0,0.0,3.0,1.0,0.0
17926080,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.988588571548462,0.6684117913246155,0.6027227640151978,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9160568118095398,0.5372239947319031,0.5102493762969971,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.830241858959198,0.3983581066131592,0.2810201942920685,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8244326710700989,0.3893679678440094,0.371976226568222,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6987511515617371,0.2328213453292846,1.0666828155517578,284.94989013671875,284.95001220703125,302.589599609375,293.82879638671875,299.21844482421875,297.23065185546875,284.9497375488281,1.0,0.6943138241767883,0.4795266389846802,0.4795266389846802,1.0,1.0,-3.778883695602417,1.3995224237442017,2.379361391067505,0.2544879615306854,0.936371088027954,0.936371088027954,0.0,193.48741149902344,202.0,72628.9921875,0.0,4325.57861328125,1.0,278.1499938964844,282.7326965332031,296.8269958496094,301.4892883300781,293.1499938964844,293.1499938964844,278.1499938964844,35789.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561948776245116,1.0,0.0,0.0,3.788137435913086,3.78816294670105,9.575131798555958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10727.46484375,0.0,1690.72021484375,1895.4371337890625,0.0,3918.5947265625,0.9360653162002563,1.0,0.0,3.0,1.0,0.0
17926140,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.985024392604828,0.6663964986801147,0.6009008288383484,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9134363532066344,0.5384798049926758,0.5115166306495667,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8278253674507141,0.3985175490379333,0.2811997234821319,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8221030831336975,0.3896411657333374,0.372325599193573,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6961343884468079,0.2326066046953201,1.0661044120788574,284.9482727050781,284.95001220703125,302.6104431152344,293.845947265625,299.2195129394531,297.2296447753906,284.9482116699219,1.0,0.6953359842300415,0.4778958857059479,0.4778958857059479,1.0,1.0,-3.77806568145752,1.39496648311615,2.38309907913208,0.2501921355724334,0.9349430799484252,0.9349430799484252,0.0,195.84439086914065,202.0,72624.5546875,0.0,4338.5537109375,1.0,278.1499938964844,282.7313842773437,296.8423767089844,301.50457763671875,293.1499938964844,293.1499938964844,278.1499938964844,35912.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557443261146544,1.0,0.0,0.0,3.788823366165161,3.788848876953125,9.578599247106467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10730.60546875,0.0,1692.4930419921875,1895.4371337890625,0.0,3914.560791015625,0.9363182187080384,1.0,0.0,3.0,1.0,0.0
17926200,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9818234443664552,0.6645202040672302,0.5992523431777954,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9113427996635436,0.5397490859031677,0.5127817392349243,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8257793188095093,0.3986833393573761,0.2813732624053955,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8201353549957275,0.3899228274822235,0.3726684749126434,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.693894624710083,0.2324209362268448,1.0655975341796875,284.9479064941406,284.95001220703125,302.6312561035156,293.8631286621094,299.2206115722656,297.2288513183594,284.9479064941406,1.0,0.696262538433075,0.4762651026248932,0.4762651026248932,1.0,1.0,-3.777556896209717,1.390508055686951,2.387048721313477,0.2458983659744262,0.9340500831604004,0.9340500831604004,0.0,197.90907287597656,205.0,72619.0078125,0.0,4350.4990234375,1.0,278.1499938964844,282.73114013671875,296.8582763671875,301.52001953125,293.1499938964844,293.1499938964844,278.1499938964844,35981.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551910161972046,1.0,0.0,0.0,3.788656234741211,3.788681745529175,9.577754553902196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10733.95703125,0.0,1692.828125,1895.4371337890625,0.0,3909.60400390625,0.9363397359848022,1.0,0.0,3.0,1.0,0.0
17926260,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9788632988929749,0.6627213358879089,0.5976945757865906,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9096181392669678,0.5410329699516296,0.5140514969825745,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8239918947219849,0.3988572359085083,0.2815455496311188,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.818420946598053,0.3902143836021423,0.3730115294456482,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6919265985488892,0.2322615832090377,1.0651761293411257,284.948486328125,284.95001220703125,302.6519775390625,293.8802795410156,299.2228088378906,297.2283020019531,284.9485168457031,1.0,0.697125256061554,0.4749390482902527,0.4749390482902527,1.0,1.0,-3.777289390563965,1.3868709802627563,2.390418291091919,0.2423501163721084,0.9338048100471495,0.9338048100471495,0.0,199.769760131836,205.0,72620.90625,0.0,4361.79248046875,1.0,278.1499938964844,282.73162841796875,296.8746337890625,301.5361328125,293.1499938964844,293.1499938964844,278.1499938964844,36005.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545835256576538,1.0,0.0,0.0,3.78829026222229,3.788315773010254,9.575903732184088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10738.5810546875,0.0,1692.5745849609375,1895.4371337890625,0.0,3904.15869140625,0.936286687850952,1.0,0.0,3.0,1.0,0.0
17926320,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9760480523109436,0.66096431016922,0.5961819291114807,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9081420302391052,0.5423294901847839,0.5153287053108215,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8223773837089539,0.3990391194820404,0.2817195057868957,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8168756365776062,0.3905149400234222,0.3733581304550171,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6901456713676453,0.2321233749389648,1.0648348331451416,284.9492492675781,284.95001220703125,302.672607421875,293.8973693847656,299.2251281738281,297.2279052734375,284.94927978515625,1.0,0.6979501247406006,0.4736129939556122,0.4736129939556122,1.0,1.0,-3.7772066593170166,1.3833410739898682,2.3938655853271484,0.2388511747121811,0.933935821056366,0.933935821056366,0.0,201.49774169921875,208.0,72629.1875,0.0,4372.74365234375,1.0,278.1499938964844,282.7321472167969,296.8913879394531,301.55328369140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539672136306764,1.0,0.0,0.0,3.788299083709717,3.7883243560791016,9.5759480700508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10744.40234375,0.0,1692.5430908203125,1895.4371337890625,0.0,3898.630859375,0.936289370059967,1.0,0.0,3.0,1.0,0.0
17926380,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9733240604400636,0.6592323780059814,0.5946958065032959,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9068419933319092,0.5436347126960754,0.5166122317314148,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8208840489387512,0.3992264568805694,0.2818954288959503,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8154481649398804,0.3908219933509826,0.3737083673477173,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6884998679161072,0.2320016324520111,1.0645617246627808,284.9499206542969,284.95001220703125,302.6931457519531,293.91436767578125,299.2274169921875,297.2276306152344,284.949951171875,1.0,0.6987513899803162,0.4722869396209717,0.4722869396209717,1.0,1.0,-3.777266979217529,1.37985098361969,2.397416114807129,0.2353474497795105,0.9342583417892456,0.9342583417892456,0.0,203.13536071777344,208.0,72641.5859375,0.0,4383.51171875,1.0,278.1499938964844,282.7325744628906,296.9083557128906,301.5710754394531,293.1499938964844,293.1499938964844,278.1499938964844,35986.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953362762928009,1.0,0.0,0.0,3.788629531860352,3.788655042648315,9.577619266565307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10750.8603515625,0.0,1692.8333740234375,1895.4371337890625,0.0,3893.20556640625,0.9363568425178528,1.0,0.0,3.0,1.0,0.0
17926440,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9706410765647888,0.657514750957489,0.5932236909866333,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9056549668312072,0.544944703578949,0.5178995728492737,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8194650411605835,0.3994165062904358,0.2820723950862884,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8140921592712402,0.3911325633525848,0.3740608394145965,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6869409084320068,0.2318905591964721,1.0643353462219238,284.950439453125,284.95001220703125,302.71356201171875,293.9312438964844,299.22967529296875,297.2274475097656,284.9504699707031,1.0,0.6995401382446289,0.4709608554840088,0.4709608554840088,1.0,1.0,-3.777418375015259,1.3763800859451294,2.40103816986084,0.2318345457315445,0.9346736073493958,0.9346736073493958,0.0,204.72149658203125,211.0,72657.1015625,0.0,4394.2021484375,1.0,278.1499938964844,282.7327880859375,296.9253234863281,301.5892028808594,293.1499938964844,293.1499938964844,278.1499938964844,35970.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527772068977356,1.0,0.0,0.0,3.7892699241638175,3.789295196533203,9.58085706770362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10757.7734375,0.0,1693.474853515625,1895.4371337890625,0.0,3887.94677734375,0.9364907145500184,1.0,0.0,3.0,1.0,0.0
17926500,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9679830074310304,0.655808687210083,0.5917624235153198,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9045557975769044,0.5462574362754822,0.5191890001296997,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8181015849113464,0.3996078073978424,0.2822497189044952,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8127889633178711,0.3914451599121094,0.3744145631790161,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6854501366615295,0.2317880690097808,1.06414794921875,284.9508056640625,284.95001220703125,302.7338562011719,293.94793701171875,299.2318420410156,297.227294921875,284.9508056640625,1.0,0.7003205418586731,0.4696348011493683,0.4696348011493683,1.0,1.0,-3.777641296386719,1.3729208707809448,2.4047203063964844,0.2283113151788711,0.9351301789283752,0.9351301789283752,0.0,206.27056884765625,211.0,72675.1484375,0.0,4404.85546875,1.0,278.1499938964844,282.7328491210937,296.94219970703125,301.60748291015625,293.1499938964844,293.1499938964844,278.1499938964844,35956.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522140026092528,1.0,0.0,0.0,3.7901906967163086,3.790216207504273,9.585514817445071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10765.0087890625,0.0,1694.463623046875,1895.4371337890625,0.0,3882.885498046875,0.9366877675056458,1.0,0.0,3.0,1.0,0.0
17926560,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9653282761573792,0.6541107296943665,0.5903082489967346,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9035173058509828,0.5475709438323975,0.5204790830612183,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8167724609375,0.3997991383075714,0.2824267446994781,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8115172982215881,0.3917582929134369,0.3747685253620147,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6840052604675293,0.2316907346248626,1.0639846324920654,284.9510498046875,284.95001220703125,302.7539978027344,293.96441650390625,299.2340087890625,297.2271728515625,284.9510498046875,1.0,0.7010968923568726,0.4683371186256408,0.4683371186256408,1.0,1.0,-3.777906894683838,1.369533658027649,2.4083731174468994,0.2248471230268478,0.9356039762496948,0.9356039762496948,0.0,207.80007934570312,214.0,72695.03125,0.0,4415.5029296875,1.0,278.1499938964844,282.7327575683594,296.9588928222656,301.6257629394531,293.1499938964844,293.1499938964844,278.1499938964844,35944.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516727924346924,1.0,0.0,0.0,3.7913026809692383,3.791327953338623,9.591138905307162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10772.4462890625,0.0,1695.6993408203125,1895.4371337890625,0.0,3878.019287109375,0.9369293451309204,1.0,0.0,3.0,1.0,0.0
17926620,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9626711010932922,0.6524208784103394,0.5888611078262329,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9025279879570008,0.5488842129707336,0.5217687487602234,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8154687285423279,0.3999897241592407,0.2826031148433685,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.810268223285675,0.3920711278915405,0.3751220107078552,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6825975179672241,0.2315973341464996,1.06384015083313,284.951171875,284.95001220703125,302.7739562988281,293.98065185546875,299.236083984375,297.22705078125,284.951171875,1.0,0.701870858669281,0.4670394361019134,0.4670394361019134,1.0,1.0,-3.778204917907715,1.3661484718322754,2.4120564460754395,0.2213760316371917,0.9360576868057252,0.9360576868057252,0.0,209.31661987304688,214.0,72715.765625,0.0,4426.1591796875,1.0,278.1499938964844,282.7325744628906,296.975341796875,301.6438903808594,293.1499938964844,293.1499938964844,278.1499938964844,35936.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511529207229614,1.0,0.0,0.0,3.792558670043945,3.792584180831909,9.597495136404175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10779.935546875,0.0,1697.134521484375,1895.4371337890625,0.0,3873.342529296875,0.9372050166130066,1.0,0.0,3.0,1.0,0.0
17926680,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.960005521774292,0.6507378816604614,0.5874197483062744,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9015694260597228,0.5501965284347534,0.5230576395988464,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8141823410987854,0.4001792967319488,0.2827786803245544,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8090336322784424,0.3923831582069397,0.3754746913909912,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6812187433242798,0.2315063625574112,1.0637073516845703,284.9512023925781,284.95001220703125,302.79376220703125,293.9966125488281,299.238037109375,297.2269592285156,284.9512023925781,1.0,0.7026437520980835,0.4657417237758636,0.4657417237758636,1.0,1.0,-3.778523206710816,1.3627558946609497,2.415767431259156,0.2178926616907119,0.93647301197052,0.93647301197052,0.0,210.8262481689453,217.0,72736.3359375,0.0,4436.830078125,1.0,278.1499938964844,282.7322998046875,296.99151611328125,301.66180419921875,293.1499938964844,293.1499938964844,278.1499938964844,35931.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506531953811646,1.0,0.0,0.0,3.793869733810425,3.7938950061798096,9.604131037121988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10787.3173828125,0.0,1698.663818359375,1895.4371337890625,0.0,3868.8447265625,0.9374954104423524,1.0,0.0,3.0,1.0,0.0
17926740,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9573324918746948,0.6490629315376282,0.5859853029251099,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9006346464157104,0.5515074133872986,0.5243449807167053,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8129099607467651,0.4003674387931824,0.282953143119812,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8078102469444275,0.3926939368247986,0.3758261203765869,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6798662543296814,0.2314174920320511,1.0635846853256226,284.951171875,284.95001220703125,302.8133544921875,294.01226806640625,299.2398681640625,297.22686767578125,284.951171875,1.0,0.7034159898757935,0.4644440412521362,0.4644440412521362,1.0,1.0,-3.7788593769073486,1.3593547344207764,2.4195046424865723,0.2143974900245666,0.936843752861023,0.936843752861023,0.0,212.33078002929688,217.0,72756.296875,0.0,4447.52001953125,1.0,278.1499938964844,282.7319641113281,297.00732421875,301.6793212890625,293.1499938964844,293.1499938964844,278.1499938964844,35929.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501709938049316,1.0,0.0,0.0,3.79518985748291,3.795215368270874,9.610816960048396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10794.5078125,0.0,1700.2315673828125,1895.4371337890625,0.0,3864.502685546875,0.9377903938293456,1.0,0.0,3.0,1.0,0.0
17926800,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.954650342464447,0.647395133972168,0.5845568776130676,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8997195959091187,0.5528167486190796,0.5256309509277344,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8116475343704224,0.4005543291568756,0.2831266820430755,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8065939545631409,0.3930035233497619,0.3761763870716095,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6785361170768738,0.2313298732042312,1.0634682178497314,284.9510803222656,284.95001220703125,302.83270263671875,294.02752685546875,299.2415466308594,297.2267761230469,284.9510803222656,1.0,0.7041881680488586,0.4631463587284088,0.4631463587284088,1.0,1.0,-3.7792067527771,1.355942726135254,2.4232640266418457,0.210890531539917,0.9371710419654846,0.9371710419654846,0.0,213.8330535888672,220.0,72775.140625,0.0,4458.22900390625,1.0,278.1499938964844,282.7315979003906,297.0227966308594,301.69647216796875,293.1499938964844,293.1499938964844,278.1499938964844,35930.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497068524360656,1.0,0.0,0.0,3.796476364135742,3.796501874923706,9.617334626454976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10801.4453125,0.0,1701.77783203125,1895.4371337890625,0.0,3860.320556640625,0.9380793571472168,1.0,0.0,3.0,1.0,0.0
17926860,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.951962411403656,0.645736038684845,0.5831358432769775,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8988231420516968,0.5541242957115173,0.5269150733947754,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8103933334350586,0.400739848613739,0.2832991480827331,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8053832650184631,0.3933116793632507,0.3765251934528351,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6772276163101196,0.2312435358762741,1.0633574724197388,284.9510192871094,284.95001220703125,302.85186767578125,294.0423889160156,299.24322509765625,297.2266540527344,284.9510192871094,1.0,0.7049604058265686,0.4618828296661377,0.4618828296661377,1.0,1.0,-3.7795660495758057,1.3526079654693604,2.4269580841064453,0.2074601352214813,0.9374774694442748,0.9374774694442748,0.0,215.3334808349609,220.0,72793.265625,0.0,4468.96142578125,1.0,278.1499938964844,282.7312316894531,297.0378112792969,301.713134765625,293.1499938964844,293.1499938964844,278.1499938964844,35932.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492576718330384,1.0,0.0,0.0,3.797711133956909,3.797736644744873,9.623590813134797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10808.1513671875,0.0,1703.2724609375,1895.4371337890625,0.0,3856.272216796875,0.9383581280708312,1.0,0.0,3.0,1.0,0.0
17926920,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9492698311805724,0.6440849304199219,0.5817215442657471,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.897943913936615,0.5554302334785461,0.5281976461410522,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8091455698013306,0.4009242355823517,0.2834707796573639,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8041845560073853,0.3936186730861664,0.3768728077411651,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.67593914270401,0.2311581373214721,1.0632508993148804,284.9509582519531,284.95001220703125,302.8707580566406,294.0568542480469,299.2447509765625,297.2265625,284.950927734375,1.0,0.7057328820228577,0.4606193006038666,0.4606193006038666,1.0,1.0,-3.779935359954834,1.349268674850464,2.43066668510437,0.204025462269783,0.9377509951591492,0.9377509951591492,0.0,216.8329620361328,223.0,72810.09375,0.0,4479.7177734375,1.0,278.1499938964844,282.7308654785156,297.05242919921875,301.7293395996094,293.1499938964844,293.1499938964844,278.1499938964844,35935.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488275051116944,1.0,0.0,0.0,3.798898220062256,3.79892373085022,9.629607120587025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10814.5810546875,0.0,1704.7161865234375,1895.4371337890625,0.0,3852.392822265625,0.938626229763031,1.0,0.0,3.0,1.0,0.0
17926980,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9465764760971068,0.642443060874939,0.580315351486206,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8970812559127808,0.5567341446876526,0.5294782519340515,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8079028725624084,0.4011073410511017,0.2836414575576782,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8030019402503967,0.393924206495285,0.3772190511226654,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.674670398235321,0.2310736626386642,1.0631484985351562,284.9508361816406,284.95001220703125,302.8893737792969,294.07080078125,299.24615478515625,297.2264709472656,284.9508361816406,1.0,0.7065058350563049,0.4593557715415954,0.4593557715415954,1.0,1.0,-3.780315160751343,1.345919132232666,2.4343960285186768,0.2005809545516967,0.9379771947860718,0.9379771947860718,0.0,218.3316192626953,223.0,72825.03125,0.0,4490.50146484375,1.0,278.1499938964844,282.7304992675781,297.0665588378906,301.74493408203125,293.1499938964844,293.1499938964844,278.1499938964844,35939.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484124183654784,1.0,0.0,0.0,3.7999887466430655,3.8000142574310303,9.63513798524218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10820.595703125,0.0,1706.0576171875,1895.4371337890625,0.0,3848.648681640625,0.938873827457428,1.0,0.0,3.0,1.0,0.0
17927040,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.943884253501892,0.6408095359802246,0.5789163112640381,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8962342739105225,0.558036208152771,0.5307571887969971,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8066636919975281,0.4012893140316009,0.2838113307952881,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8018348217010498,0.394228458404541,0.3775640428066253,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6734204888343811,0.2309899479150772,1.063049554824829,284.9507141113281,284.95001220703125,302.90771484375,294.0842590332031,299.24737548828125,297.2263488769531,284.9507141113281,1.0,0.7072792649269104,0.4580922424793243,0.4580922424793243,1.0,1.0,-3.7807040214538574,1.342558741569519,2.438145399093628,0.1971265375614166,0.9381598830223083,0.9381598830223083,0.0,219.82994079589844,226.0,72837.9609375,0.0,4501.310546875,1.0,278.1499938964844,282.7301025390625,297.0802001953125,301.75994873046875,293.1499938964844,293.1499938964844,278.1499938964844,35944.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948016345500946,1.0,0.0,0.0,3.800980567932129,3.8010060787200928,9.640167490942986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10826.197265625,0.0,1707.288818359375,1895.4371337890625,0.0,3845.07421875,0.9390997886657716,1.0,0.0,3.0,1.0,0.0
17927100,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9411974549293518,0.639185905456543,0.5775259137153625,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8954024314880371,0.5593360662460327,0.5320339202880859,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.805427074432373,0.4014699757099151,0.2839802801609039,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.800682783126831,0.3945312798023224,0.3779076337814331,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6721892356872559,0.2309070527553558,1.0629541873931885,284.9505920410156,284.95001220703125,302.92578125,294.0971374511719,299.2484436035156,297.22625732421875,284.9505920410156,1.0,0.7080532312393188,0.4568287134170532,0.4568287134170532,1.0,1.0,-3.781103372573853,1.3391882181167605,2.441915273666382,0.193662405014038,0.9382965564727784,0.9382965564727784,0.0,221.327880859375,226.0,72848.5703125,0.0,4512.1484375,1.0,278.1499938964844,282.729736328125,297.09326171875,301.7742614746094,293.1499938964844,293.1499938964844,278.1499938964844,35951.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476349949836732,1.0,0.0,0.0,3.8018429279327393,3.801868438720703,9.644542160458514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10831.3056640625,0.0,1708.3721923828125,1895.4371337890625,0.0,3841.631591796875,0.9392974376678468,1.0,0.0,3.0,1.0,0.0
17927160,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9385191798210144,0.6375722885131836,0.5761439800262451,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.894585371017456,0.5606338977813721,0.533308744430542,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8041999340057373,0.4016493856906891,0.2841483056545257,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7995456457138062,0.3948328197002411,0.3782499432563782,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6709762215614319,0.2308250367641449,1.0628622770309448,284.9505310058594,284.95001220703125,302.9435119628906,294.1094665527344,299.2496032714844,297.22613525390625,284.9505310058594,1.0,0.708827793598175,0.4556280374526977,0.4556280374526977,1.0,1.0,-3.781512975692749,1.3359723091125488,2.44554090499878,0.1903530955314636,0.938437819480896,0.938437819480896,0.0,222.8256225585937,229.0,72858.203125,0.0,4523.01611328125,1.0,278.1499938964844,282.7294006347656,297.105712890625,301.7878723144531,293.1499938964844,293.1499938964844,278.1499938964844,35956.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472717046737672,1.0,0.0,0.0,3.802610397338867,3.802635908126831,9.648437071518856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10836.1083984375,0.0,1709.3333740234375,1895.4371337890625,0.0,3838.350341796875,0.9394738078117372,1.0,0.0,3.0,1.0,0.0
17927220,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9358534216880798,0.6359685659408569,0.5747707486152649,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.893782913684845,0.5619298219680786,0.5345816016197205,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8029875159263611,0.4018275737762451,0.2843154668807983,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7984233498573303,0.3951331973075866,0.3785910904407501,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6697813868522644,0.2307439148426056,1.0627740621566772,284.9504699707031,284.95001220703125,302.9609375,294.1211242675781,299.2506103515625,297.2260437011719,284.9504699707031,1.0,0.7096030712127686,0.4544273912906647,0.4544273912906647,1.0,1.0,-3.7819340229034415,1.3327592611312866,2.4491748809814453,0.1870463639497757,0.9385504722595216,0.9385504722595216,0.0,224.3229522705078,229.0,72866.015625,0.0,4533.916015625,1.0,278.1499938964844,282.72906494140625,297.1176147460937,301.8008117675781,293.1499938964844,293.1499938964844,278.1499938964844,35960.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469301104545592,1.0,0.0,0.0,3.8033058643341056,3.8033313751220703,9.651965910961735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10840.513671875,0.0,1710.204833984375,1895.4371337890625,0.0,3835.264404296875,0.9396329522132874,1.0,0.0,3.0,1.0,0.0
17927280,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.933202862739563,0.6343739628791809,0.5734054446220398,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8929944038391113,0.563223659992218,0.5358526706695557,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8017893433570862,0.4020044505596161,0.2844817638397217,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7973153591156006,0.3954323530197143,0.3789311051368713,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6686041951179504,0.2306635379791259,1.0626893043518066,284.9503479003906,284.95001220703125,302.9779968261719,294.13214111328125,299.2514343261719,297.2259216308594,284.9503479003906,1.0,0.7103790044784546,0.4532267451286316,0.4532267451286316,1.0,1.0,-3.782365322113037,1.3295375108718872,2.4528276920318604,0.1837305426597595,0.938607692718506,0.938607692718506,0.0,225.8201446533203,232.0,72871.3203125,0.0,4544.84619140625,1.0,278.1499938964844,282.72869873046875,297.1288452148437,301.8130187988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466123580932616,1.0,0.0,0.0,3.803889274597168,3.803914785385132,9.654927453084383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10844.3828125,0.0,1710.9530029296875,1895.4371337890625,0.0,3832.39306640625,0.9397674798965454,1.0,0.0,3.0,1.0,0.0
17927340,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.930572271347046,0.6327901482582092,0.5720496773719788,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8922193050384521,0.5645149946212769,0.5371212959289551,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8006048202514648,0.4021793007850647,0.2846468091011047,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7962213158607483,0.3957300186157226,0.3792697489261627,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6674443483352661,0.230584055185318,1.0626083612442017,284.9502258300781,284.95001220703125,302.9947204589844,294.1424560546875,299.2521057128906,297.225830078125,284.9501953125,1.0,0.7111557126045227,0.4520260691642761,0.4520260691642761,1.0,1.0,-3.782807588577272,1.3263072967529297,2.4565000534057617,0.1804054081439972,0.9386113286018372,0.9386113286018372,0.0,227.3172302246093,232.0,72873.7734375,0.0,4555.8095703125,1.0,278.1499938964844,282.72833251953125,297.13934326171875,301.8243103027344,293.1499938964844,293.1499938964844,278.1499938964844,35973.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463125467300416,1.0,0.0,0.0,3.804322481155396,3.80434799194336,9.657127293394296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10847.6337890625,0.0,1711.529296875,1895.4371337890625,0.0,3829.682861328125,0.939869225025177,1.0,0.0,3.0,1.0,0.0
17927400,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.927964448928833,0.6312157511711121,0.5707021951675415,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8914570212364197,0.5658039450645447,0.5383877754211426,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7994335293769836,0.4023524522781372,0.2848106324672699,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.79514080286026,0.3960263729095459,0.3796071708202362,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6663013100624084,0.2305053025484085,1.0625306367874146,284.9500732421875,284.95001220703125,303.01104736328125,294.1520080566406,299.2525634765625,297.2257080078125,284.9500732421875,1.0,0.7119330167770386,0.450825423002243,0.450825423002243,1.0,1.0,-3.7832589149475098,1.3230682611465454,2.460190534591675,0.1770703196525573,0.9385597705841064,0.9385597705841064,0.0,228.8143768310547,235.0,72873.328125,0.0,4566.802734375,1.0,278.1499938964844,282.7279357910156,297.1491394042969,301.834716796875,293.1499938964844,293.1499938964844,278.1499938964844,35981.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460371732711792,1.0,0.0,0.0,3.8046133518218994,3.8046391010284415,9.6586040854163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10850.2802734375,0.0,1711.94091796875,1895.4371337890625,0.0,3827.192626953125,0.9399393796920776,1.0,0.0,3.0,1.0,0.0
17927460,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9253845810890198,0.629652738571167,0.5693645477294922,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8907071948051453,0.5670902132987976,0.53965163230896,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7982752323150635,0.4025235772132873,0.2849730253219604,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7940735220909119,0.3963212370872497,0.3799430727958679,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6651750802993774,0.2304274588823318,1.0624568462371826,284.949951171875,284.95001220703125,303.0269775390625,294.1607971191406,299.25299072265625,297.2255859375,284.949951171875,1.0,0.7127110958099365,0.4496544003486633,0.4496544003486633,1.0,1.0,-3.783721446990967,1.3199000358581543,2.4638211727142334,0.1738038808107376,0.938474178314209,0.938474178314209,0.0,230.3115234375,235.0,72870.2890625,0.0,4577.82861328125,1.0,278.1499938964844,282.72760009765625,297.1581115722656,301.8441162109375,293.1499938964844,293.1499938964844,278.1499938964844,35989.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457796216011048,1.0,0.0,0.0,3.804739236831665,3.804764747619629,9.659241868575918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10852.318359375,0.0,1712.1539306640625,1895.4371337890625,0.0,3824.86328125,0.9399729371070862,1.0,0.0,3.0,1.0,0.0
17927520,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9228359460830688,0.6280994415283203,0.5680354833602905,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8899697661399841,0.5683741569519043,0.5409133434295654,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7971298098564148,0.4026930332183838,0.2851342558860779,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7930194139480591,0.3966148495674133,0.3802778422832489,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6640651822090149,0.2303503900766372,1.062386393547058,284.9497985839844,284.95001220703125,303.04248046875,294.1687316894531,299.2532043457031,297.2254638671875,284.9497985839844,1.0,0.713489830493927,0.4484833478927612,0.4484833478927612,1.0,1.0,-3.784193515777588,1.3167293071746826,2.4674642086029053,0.170532539486885,0.9383406043052672,0.9383406043052672,0.0,231.8086395263672,238.0,72864.421875,0.0,4588.8857421875,1.0,278.1499938964844,282.72723388671875,297.16632080078125,301.85260009765625,293.1499938964844,293.1499938964844,278.1499938964844,35997.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455503225326538,1.0,0.0,0.0,3.804734945297241,3.804760456085205,9.659221404945129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10853.76171875,0.0,1712.2110595703125,1895.4371337890625,0.0,3822.788818359375,0.9399768114089966,1.0,0.0,3.0,1.0,0.0
17927580,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.920323610305786,0.6265572309494019,0.566716194152832,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8892441391944885,0.5696552395820618,0.5421723127365112,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7959970831871033,0.4028606116771698,0.2852941453456878,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7919781804084778,0.3969069719314575,0.3806111812591553,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.662971556186676,0.2302741557359695,1.0623196363449097,284.9496459960937,284.95001220703125,303.0575866699219,294.17584228515625,299.25323486328125,297.225341796875,284.9496459960937,1.0,0.7142693400382996,0.4473123252391815,0.4473123252391815,1.0,1.0,-3.7846767902374254,1.3135510683059692,2.471125602722168,0.1672504991292953,0.9381427764892578,0.9381427764892578,0.0,233.30569458007807,238.0,72855.03125,0.0,4599.97607421875,1.0,278.1499938964844,282.72686767578125,297.17364501953125,301.8600158691406,293.1499938964844,293.1499938964844,278.1499938964844,36006.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945342183113098,1.0,0.0,0.0,3.8045458793640137,3.8045713901519775,9.658261888034758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10854.447265625,0.0,1712.054443359375,1895.4371337890625,0.0,3820.9052734375,0.9399398565292358,1.0,0.0,3.0,1.0,0.0
17927640,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9178509712219238,0.6250248551368713,0.5654056072235107,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8885299563407898,0.5709336996078491,0.543428897857666,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7948768138885498,0.4030266106128692,0.2854529023170471,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7909494042396545,0.3971976935863495,0.3809432089328766,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6618935465812683,0.2301986068487167,1.062256097793579,284.9494934082031,284.95001220703125,303.0722351074219,294.1820373535156,299.2530822753906,297.2252197265625,284.949462890625,1.0,0.7150495052337646,0.4461412727832794,0.4461412727832794,1.0,1.0,-3.785169124603272,1.310364842414856,2.474804401397705,0.1639571785926818,0.9378824830055236,0.9378824830055236,0.0,234.8028717041016,241.0,72842.140625,0.0,4611.09716796875,1.0,278.1499938964844,282.7265014648437,297.1800842285156,301.8663330078125,293.1499938964844,293.1499938964844,278.1499938964844,36016.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451618790626526,1.0,0.0,0.0,3.804181098937988,3.804206609725952,9.656408792579896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10854.3994140625,0.0,1711.6923828125,1895.4371337890625,0.0,3819.273681640625,0.9398638606071472,1.0,0.0,3.0,1.0,0.0
17927700,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9154233932495116,0.6235036253929138,0.5641047954559326,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.887826681137085,0.5722090005874634,0.5446825623512268,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7937687039375305,0.4031908214092254,0.2856103777885437,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.789932906627655,0.3974868357181549,0.3812737762928009,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6608310341835022,0.2301238030195236,1.062195897102356,284.9493103027344,284.95001220703125,303.0864562988281,294.1872863769531,299.2527160644531,297.22509765625,284.94927978515625,1.0,0.715830385684967,0.4449702501296997,0.4449702501296997,1.0,1.0,-3.7856717109680176,1.3071709871292114,2.4785006046295166,0.1606521606445312,0.93755704164505,0.93755704164505,0.0,236.3000946044922,241.0,72825.3671875,0.0,4622.25048828125,1.0,278.1499938964844,282.72613525390625,297.1855773925781,301.8714599609375,293.1499938964844,293.1499938964844,278.1499938964844,36027.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450030326843262,1.0,0.0,0.0,3.803603172302246,3.80362868309021,9.653475672166678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10853.5224609375,0.0,1711.079833984375,1895.4371337890625,0.0,3817.836181640625,0.9397405385971068,1.0,0.0,3.0,1.0,0.0
17927760,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9130451083183287,0.6219930648803711,0.5628134608268738,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8871341347694397,0.5734814405441284,0.5459334254264832,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7926726341247559,0.4033535122871399,0.2857667505741119,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7889283299446106,0.3977745175361633,0.3816029131412506,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6597836017608643,0.2300497591495514,1.0621390342712402,284.9491577148437,284.95001220703125,303.10015869140625,294.19158935546875,299.2523193359375,297.2249450683594,284.9491577148437,1.0,0.7166118025779724,0.4438455700874328,0.4438455700874328,1.0,1.0,-3.786184072494507,1.3040952682495115,2.482088804244995,0.157460555434227,0.9372053742408752,0.9372053742408752,0.0,237.7974853515625,244.0,72805.7890625,0.0,4633.4345703125,1.0,278.1499938964844,282.7257995605469,297.1900939941406,301.8753967285156,293.1499938964844,293.1499938964844,278.1499938964844,36036.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448705315589904,1.0,0.0,0.0,3.802843570709229,3.802869081497192,9.64961941463116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10851.9736328125,0.0,1710.24267578125,1895.4371337890625,0.0,3816.636474609375,0.9395764470100404,1.0,0.0,3.0,1.0,0.0
