time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927820,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9107211232185364,0.6204929947853088,0.5615314245223999,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8864521980285645,0.5747509002685547,0.5471814870834351,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7915886640548706,0.4035146236419678,0.2859220802783966,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.787935733795166,0.3980607986450195,0.3819307088851928,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6587511897087097,0.2299764901399612,1.0620853900909424,284.9490051269531,284.95001220703125,303.1134033203125,294.1948547363281,299.2517395019531,297.2248229980469,284.9490051269531,1.0,0.7173939347267151,0.4427208602428436,0.4427208602428436,1.0,1.0,-3.7867064476013184,1.3010214567184448,2.485684871673584,0.1542659401893615,0.936800479888916,0.936800479888916,0.0,239.2948303222656,244.0,72782.7265625,0.0,4644.650390625,1.0,278.1499938964844,282.7254638671875,297.1936340332031,301.8781433105469,293.1499938964844,293.1499938964844,278.1499938964844,36046.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447671175003052,1.0,0.0,0.0,3.801918268203736,3.801943778991699,9.644925285101635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10849.6748046875,0.0,1709.2047119140625,1895.4371337890625,0.0,3815.7001953125,0.9393742680549622,1.0,0.0,3.0,1.0,0.0
17927880,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9084553718566896,0.6190022826194763,0.5602578520774841,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.885780394077301,0.576017439365387,0.5484269261360168,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7905163168907166,0.4036741554737091,0.2860763072967529,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7869547009468079,0.3983456790447235,0.3822572529315948,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6577333211898804,0.22990383207798,1.0620347261428833,284.9488220214844,284.95001220703125,303.1261291503906,294.1970520019531,299.2509460449219,297.22467041015625,284.9488220214844,1.0,0.7181766033172607,0.4415961802005768,0.4415961802005768,1.0,1.0,-3.7872371673583984,1.2979404926300049,2.4892966747283936,0.1510592550039291,0.9363209009170532,0.9363209009170532,0.0,240.7923889160156,247.0,72755.640625,0.0,4655.89501953125,1.0,278.1499938964844,282.7251281738281,297.1961669921875,301.87969970703125,293.1499938964844,293.1499938964844,278.1499938964844,36056.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944696843624115,1.0,0.0,0.0,3.8007986545562735,3.8008241653442383,9.639245490689063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10846.521484375,0.0,1707.9442138671875,1895.4371337890625,0.0,3815.063720703125,0.9391289949417114,1.0,0.0,3.0,1.0,0.0
17927940,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9062536358833312,0.6175224184989929,0.5589936375617981,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8851181864738464,0.5772805213928223,0.5496691465377808,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7894554138183594,0.4038323760032654,0.2862294316291809,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7859848737716675,0.3986288607120514,0.3825822174549103,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6567296385765076,0.2298317998647689,1.061987042427063,284.9486389160156,284.95001220703125,303.1383361816406,294.1981506347656,299.2499084472656,297.2245178222656,284.9486389160156,1.0,0.7189598083496094,0.4404714703559875,0.4404714703559875,1.0,1.0,-3.787776708602905,1.294852614402771,2.492924213409424,0.1478402316570282,0.9357671737670898,0.9357671737670898,0.0,242.29010009765625,247.0,72724.1328125,0.0,4667.1689453125,1.0,278.1499938964844,282.7247619628906,297.19757080078125,301.8798217773437,293.1499938964844,293.1499938964844,278.1499938964844,36068.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446523785591124,1.0,0.0,0.0,3.799442768096924,3.799468278884888,9.632368573875285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10842.4169921875,0.0,1706.408935546875,1895.4371337890625,0.0,3814.661376953125,0.9388315677642822,1.0,0.0,3.0,1.0,0.0
17928000,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9041209816932678,0.6160531044006348,0.5577384829521179,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8844656348228455,0.5785403251647949,0.5509083271026611,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.788406491279602,0.4039904177188873,0.2863820791244507,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7850261926651001,0.3989104628562927,0.3829057514667511,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6557399034500122,0.2297603338956833,1.0619418621063232,284.94842529296875,284.95001220703125,303.1499938964844,294.1981506347656,299.2486877441406,297.224365234375,284.94842529296875,1.0,0.719743549823761,0.4393467903137207,0.4393467903137207,1.0,1.0,-3.788325071334839,1.2917578220367432,2.496567249298096,0.144608587026596,0.9351399540901184,0.9351399540901184,0.0,243.787841796875,250.0,72688.234375,0.0,4678.47216796875,1.0,278.1499938964844,282.7243957519531,297.1978759765625,301.87860107421875,293.1499938964844,293.1499938964844,278.1499938964844,36081.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446410536766052,1.0,0.0,0.0,3.797861814498901,3.797887325286865,9.624354788684286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10837.3916015625,0.0,1704.611083984375,1895.4371337890625,0.0,3814.558837890625,0.9384840130805968,1.0,0.0,3.0,1.0,0.0
17928060,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9005305767059326,0.6134245991706848,0.5559807419776917,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8823089003562927,0.5785826444625854,0.5515889525413513,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7858978509902954,0.4029285907745361,0.2861205041408539,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.782606840133667,0.3979525864124298,0.3826609551906585,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.6533045172691345,0.2284059673547744,1.0591212511062622,284.9429626464844,284.95001220703125,303.161376953125,294.1971435546875,299.2392272949219,297.2122497558594,284.9422607421875,1.0,0.720151960849762,0.438262403011322,0.438262403011322,1.0,1.0,-3.782459974288941,1.2864117622375488,2.496048212051392,0.141335979104042,0.9303725957870485,0.9303725957870485,0.0,246.40953063964844,250.0,72540.4296875,0.0,4678.5205078125,1.0,278.1499938964844,282.720458984375,297.1968688964844,301.8735046386719,293.1499938964844,293.1499938964844,278.1499938964844,36217.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446189999580384,1.0,0.0,0.0,3.793988704681397,3.79401421546936,9.604733577361912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10817.69921875,0.0,1701.03515625,1895.4371337890625,0.0,3814.35888671875,0.9376108646392822,1.0,0.0,3.0,1.0,0.0
17928120,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8965346813201904,0.611164927482605,0.5539695024490356,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8797017931938171,0.5789267420768738,0.5519358515739441,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.782923698425293,0.4021859467029571,0.2856157124042511,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.7797040939331055,0.3972810506820678,0.382059097290039,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.6502975225448608,0.2272915840148925,1.0543596744537354,284.9364318847656,284.95001220703125,303.1726989746094,294.1953430175781,299.2318420410156,297.2033996582031,284.9361572265625,1.0,0.7201690077781677,0.4371780455112457,0.4371780455112457,1.0,1.0,-3.7723817825317374,1.2795560359954834,2.492825746536255,0.1375121623277664,0.9224008321762084,0.9224008321762084,0.0,249.2159118652344,253.0,72274.84375,0.0,4667.68115234375,1.0,278.1499938964844,282.7183837890625,297.1934814453125,301.8570861816406,293.1499938964844,293.1499938964844,278.1499938964844,36570.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443686008453368,1.0,0.0,0.0,3.781114101409912,3.781139373779297,9.53965923145006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10777.18359375,0.0,1688.412353515625,1895.4371337890625,0.0,3812.091552734375,0.9349541664123536,1.0,0.0,3.0,1.0,0.0
17928180,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8934170007705688,0.6091768741607666,0.5521792769432068,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8779297471046448,0.5795115232467651,0.5524715185165405,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.7807530760765076,0.401704341173172,0.2852652668952942,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.777584969997406,0.396850973367691,0.3816416561603546,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6479995250701904,0.2264068871736526,1.0503571033477783,284.93524169921875,284.95001220703125,303.1839599609375,294.1927795410156,299.2264709472656,297.1976013183594,284.9352111816406,1.0,0.7201316952705383,0.4360936880111694,0.4360936880111694,1.0,1.0,-3.764318466186523,1.2734378576278689,2.4908807277679443,0.1337871253490448,0.9167956709861756,0.9167956709861756,0.0,251.3092498779297,253.0,72019.5859375,0.0,4658.06494140625,1.0,278.1499938964844,282.72052001953125,297.1886901855469,301.8360290527344,293.1499938964844,293.1499938964844,278.1499938964844,36747.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438464641571044,1.0,0.0,0.0,3.765685558319092,3.765710830688477,9.461966783419484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10738.9814453125,0.0,1671.4969482421875,1895.4371337890625,0.0,3807.36083984375,0.9316611289978028,1.0,0.0,3.0,1.0,0.0
17928240,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8909024596214294,0.6073660254478455,0.5505638122558594,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8767349720001221,0.5802616477012634,0.5531719923019409,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.7791475057601929,0.4014021754264831,0.2850489020347595,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.776019811630249,0.3965919315814972,0.3813928663730621,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.646227240562439,0.2256982177495956,1.0471442937850952,284.9366760253906,284.95001220703125,303.1951904296875,294.189453125,299.2225341796875,297.1939392089844,284.936767578125,1.0,0.7201270461082458,0.4350093305110931,0.4350093305110931,1.0,1.0,-3.758171319961548,1.268015742301941,2.4901554584503174,0.130192756652832,0.913037896156311,0.913037896156311,0.0,252.9347076416016,256.0,71791.09375,0.0,4650.9482421875,1.0,278.1499938964844,282.7243347167969,297.1838684082031,301.8155212402344,293.1499938964844,293.1499938964844,278.1499938964844,36787.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943205177783966,1.0,0.0,0.0,3.750522375106812,3.750547647476196,9.38591938393074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10705.2119140625,0.0,1653.961669921875,1895.4371337890625,0.0,3801.5478515625,0.92832350730896,1.0,0.0,3.0,1.0,0.0
17928300,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8887514472007751,0.6056725382804871,0.5490682721138,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8758888840675354,0.5811246633529663,0.5539913177490234,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.777888834476471,0.4012213945388794,0.2849288284778595,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7747971415519714,0.3964535295963287,0.38127002120018,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.6447977423667908,0.2251237332820892,1.0445740222930908,284.9390563964844,284.95001220703125,303.20635986328125,294.1854248046875,299.21954345703125,297.19171142578125,284.9391784667969,1.0,0.7201906442642212,0.4339249432086944,0.4339249432086944,1.0,1.0,-3.7535009384155273,1.2631272077560425,2.490373611450196,0.1266996264457702,0.9105738997459412,0.9105738997459412,0.0,254.2975311279297,256.0,71591.5390625,0.0,4646.3779296875,1.0,278.1499938964844,282.7283630371094,297.1792907714844,301.79705810546875,293.1499938964844,293.1499938964844,278.1499938964844,36742.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425566792488098,1.0,0.0,0.0,3.73683762550354,3.7368626594543457,9.317550393461716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10676.0029296875,0.0,1637.633544921875,1895.4371337890625,0.0,3795.66650390625,0.925245463848114,1.0,0.0,3.0,1.0,0.0
17928360,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8867921233177185,0.6040521264076233,0.5476489663124084,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8752256631851196,0.5820582509040833,0.554888129234314,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.7768161296844482,0.4011150598526001,0.28487029671669,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.773760974407196,0.3963934779167175,0.3812322914600372,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.6435709595680237,0.2246440649032592,1.0424768924713137,284.94158935546875,284.95001220703125,303.2174987792969,294.1806945800781,299.2180480957031,297.1904296875,284.94171142578125,1.0,0.7203317284584045,0.4330533146858215,0.4330533146858215,1.0,1.0,-3.749865055084229,1.2591983079910278,2.4906668663024902,0.1238631829619407,0.9090428948402404,0.9090428948402404,0.0,255.5438995361328,259.0,71422.078125,0.0,4644.0126953125,1.0,278.1499938964844,282.7320556640625,297.1747741699219,301.7806396484375,293.1499938964844,293.1499938964844,278.1499938964844,36656.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419705271720886,1.0,0.0,0.0,3.725053071975708,3.725077867507935,9.258874911211024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10651.1953125,0.0,1623.2984619140625,1895.4371337890625,0.0,3790.346923828125,0.922558605670929,1.0,0.0,3.0,1.0,0.0
17928420,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8849318027496338,0.6024802923202515,0.5462815165519714,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8746541738510132,0.5830367207527161,0.5558366775512695,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7758408784866333,0.401056706905365,0.284852534532547,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.772824764251709,0.3963857293128967,0.3812537491321563,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.6424671411514282,0.2242335230112075,1.040737271308899,284.943603515625,284.95001220703125,303.22857666015625,294.1753234863281,299.217041015625,297.18975830078125,284.9436950683594,1.0,0.7205504179000854,0.4321816563606262,0.4321816563606262,1.0,1.0,-3.746979951858521,1.255578637123108,2.491401195526123,0.1211168989539146,0.9079456925392152,0.9079456925392152,0.0,256.7525329589844,259.0,71276.0,0.0,4643.546875,1.0,278.1499938964844,282.73486328125,297.17010498046875,301.7660217285156,293.1499938964844,293.1499938964844,278.1499938964844,36560.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414830207824708,1.0,0.0,0.0,3.7152717113494873,3.715296268463135,9.210313578478236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10629.7783203125,0.0,1611.27294921875,1895.4371337890625,0.0,3785.9208984375,0.9203001856803894,1.0,0.0,3.0,1.0,0.0
17928480,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8831133246421814,0.6009387373924255,0.544947624206543,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8741175532341003,0.5840405225753784,0.5568166971206665,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7749079465866089,0.4010272920131683,0.2848604321479797,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7719331383705139,0.3964098989963531,0.3813134133815765,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.6414318680763245,0.223870038986206,1.0392504930496216,284.94500732421875,284.95001220703125,303.2396240234375,294.1693115234375,299.2162780761719,297.189453125,284.945068359375,1.0,0.7208367586135864,0.4313100278377533,0.4313100278377533,1.0,1.0,-3.74460506439209,1.252140760421753,2.492464542388916,0.1184033676981926,0.9069859981536864,0.9069859981536864,0.0,257.96881103515625,262.0,71145.1171875,0.0,4644.5830078125,1.0,278.1499938964844,282.7368469238281,297.1649780273437,301.7522888183594,293.1499938964844,293.1499938964844,278.1499938964844,36478.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410971403121948,1.0,0.0,0.0,3.70691180229187,3.7069363594055176,9.168911674350966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10610.3359375,0.0,1601.0450439453125,1895.4371337890625,0.0,3782.416015625,0.9183676838874816,1.0,0.0,3.0,1.0,0.0
17928540,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8813093304634094,0.5994194746017456,0.5436383485794067,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8735875487327576,0.5850593447685242,0.5578168034553528,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7739903926849365,0.4010176062583923,0.2848862409591675,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7710583806037903,0.3964551985263824,0.3813994526863098,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6404368281364441,0.2235414832830429,1.0379561185836792,284.94586181640625,284.95001220703125,303.2506103515625,294.16265869140625,299.2156066894531,297.1893615722656,284.9458923339844,1.0,0.7211838364601135,0.430438369512558,0.430438369512558,1.0,1.0,-3.742606639862061,1.2488354444503784,2.493771314620972,0.1157125011086463,0.90604567527771,0.90604567527771,0.0,259.21466064453125,262.0,71025.7421875,0.0,4646.8779296875,1.0,278.1499938964844,282.7381896972656,297.1592712402344,301.7388916015625,293.1499938964844,293.1499938964844,278.1499938964844,36414.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408042430877686,1.0,0.0,0.0,3.699686288833618,3.6997108459472656,9.133202070188418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10592.3154296875,0.0,1592.29296875,1895.4371337890625,0.0,3779.7548828125,0.9167006015777588,1.0,0.0,3.0,1.0,0.0
17928600,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.87950599193573,0.5979158878326416,0.5423458218574524,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8730490803718567,0.5860847234725952,0.5588271617889404,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7730731964111328,0.4010197818279266,0.2849229574203491,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.770184338092804,0.3965118825435638,0.3815006613731384,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6394615769386292,0.2232349961996078,1.0367865562438965,284.9463195800781,284.95001220703125,303.2615661621094,294.15545654296875,299.2149963378906,297.1893920898437,284.9463195800781,1.0,0.7215771079063416,0.4295667111873626,0.4295667111873626,1.0,1.0,-3.740845680236816,1.2456122636795044,2.4952335357666016,0.1130341067910194,0.9050504565238952,0.9050504565238952,0.0,260.49676513671875,265.0,70912.9921875,0.0,4650.0771484375,1.0,278.1499938964844,282.7390441894531,297.1528625488281,301.7253723144531,293.1499938964844,293.1499938964844,278.1499938964844,36367.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405856132507324,1.0,0.0,0.0,3.6931538581848153,3.693178415298462,9.100978104470414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10575.0126953125,0.0,1584.4942626953125,1895.4371337890625,0.0,3777.76806640625,0.9152010679244996,1.0,0.0,3.0,1.0,0.0
17928660,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8776998519897461,0.5964268445968628,0.5410684943199158,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8724973201751709,0.5871135592460632,0.559843897819519,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7721518874168396,0.4010317623615265,0.2849686443805694,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7693055868148804,0.3965766131877899,0.38161301612854,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6384990811347961,0.2229462414979934,1.0357180833816528,284.9464416503906,284.95001220703125,303.2724914550781,294.1476745605469,299.214111328125,297.1894836425781,284.9464416503906,1.0,0.7220119833946228,0.4286335110664367,0.4286335110664367,1.0,1.0,-3.7392756938934326,1.242282748222351,2.496992826461792,0.1101932078599929,0.9039318561553956,0.9039318561553956,0.0,261.8175048828125,265.0,70803.453125,0.0,4654.06494140625,1.0,278.1499938964844,282.7395324707031,297.145751953125,301.71148681640625,293.1499938964844,293.1499938964844,278.1499938964844,36339.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404280781745912,1.0,0.0,0.0,3.68708610534668,3.687110424041748,9.071097792912042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10557.9541015625,0.0,1577.3856201171875,1895.4371337890625,0.0,3776.336669921875,0.913818061351776,1.0,0.0,3.0,1.0,0.0
17928720,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8758930563926697,0.5949499607086182,0.5398033261299133,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8719335794448853,0.5881429314613342,0.5608630776405334,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7712271809577942,0.4010509550571441,0.285020500421524,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7684219479560852,0.3966454863548279,0.3817314803600311,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6375443935394287,0.2226687371730804,1.0347141027450562,284.9464416503906,284.95001220703125,303.2833251953125,294.139404296875,299.2132263183594,297.18963623046875,284.9464111328125,1.0,0.722476601600647,0.4277003109455108,0.4277003109455108,1.0,1.0,-3.7378275394439697,1.2389812469482422,2.4988462924957275,0.1073437184095382,0.9027355909347534,0.9027355909347534,0.0,263.1702575683594,268.0,70695.2578125,0.0,4658.6015625,1.0,278.1499938964844,282.7398986816406,297.1379699707031,301.697021484375,293.1499938964844,293.1499938964844,278.1499938964844,36323.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403135776519777,1.0,0.0,0.0,3.681188344955444,3.6812126636505127,9.042101396516956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10540.87890625,0.0,1570.5828857421875,1895.4371337890625,0.0,3775.29541015625,0.9124839305877686,1.0,0.0,3.0,1.0,0.0
17928780,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8740881085395813,0.5934867858886719,0.5385511517524719,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8713586926460266,0.5891720056533813,0.5618834495544434,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7703004479408264,0.4010780751705169,0.2850787043571472,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7675338387489319,0.3967176973819732,0.3818547427654266,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6365964412689209,0.2224011421203613,1.0337657928466797,284.9463806152344,284.95001220703125,303.29412841796875,294.1305847167969,299.2122802734375,297.1897888183594,284.94635009765625,1.0,0.7229682803153992,0.4267671108245849,0.4267671108245849,1.0,1.0,-3.736487627029419,1.2357141971588137,2.500773429870605,0.1044961363077163,0.9014926552772522,0.9014926552772522,0.0,264.552978515625,268.0,70588.2421875,0.0,4663.6337890625,1.0,278.1499938964844,282.7401428222656,297.1295471191406,301.68194580078125,293.1499938964844,293.1499938964844,278.1499938964844,36314.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402306079864502,1.0,0.0,0.0,3.6754150390625,3.675439357757568,9.013761541609712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10523.806640625,0.0,1563.99658203125,1895.4371337890625,0.0,3774.54150390625,0.911184310913086,1.0,0.0,3.0,1.0,0.0
17928840,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8722907900810242,0.592035710811615,0.5373102426528931,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8707787394523621,0.5902003645896912,0.5629040002822876,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7693766951560974,0.401112288236618,0.2851422131061554,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7666458487510681,0.3967920839786529,0.3819810450077057,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.6356559991836548,0.2221403867006302,1.0328549146652222,284.9462890625,284.95001220703125,303.3049011230469,294.1213073730469,299.2113342285156,297.1899719238281,284.9462890625,1.0,0.7234787940979004,0.425833910703659,0.425833910703659,1.0,1.0,-3.73522424697876,1.232470154762268,2.502753973007202,0.1016481593251228,0.9002181887626648,0.9002181887626648,0.0,265.9563293457031,271.0,70481.46875,0.0,4669.0107421875,1.0,278.1499938964844,282.7403564453125,297.1205749511719,301.6663513183594,293.1499938964844,293.1499938964844,278.1499938964844,36309.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401732087135316,1.0,0.0,0.0,3.669682502746582,3.6697065830230713,8.985665544969379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10506.64453125,0.0,1557.506591796875,1895.4371337890625,0.0,3774.01953125,0.9098972678184508,1.0,0.0,3.0,1.0,0.0
17928900,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.870503842830658,0.5905987620353699,0.5360825061798096,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8701947927474976,0.5912275314331055,0.5639241933822632,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7684580087661743,0.4011552929878235,0.2852121293544769,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7657589912414551,0.3968686163425445,0.3821102082729339,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6347235441207886,0.2218865156173706,1.0319805145263672,284.9462280273437,284.95001220703125,303.31561279296875,294.1116027832031,299.2103576660156,297.190185546875,284.9462280273437,1.0,0.7240077257156372,0.4249006807804107,0.4249006807804107,1.0,1.0,-3.734038829803467,1.2292498350143433,2.504789113998413,0.0987996980547905,0.8989257216453552,0.8989257216453552,0.0,267.37890625,271.0,70374.8125,0.0,4674.72998046875,1.0,278.1499938964844,282.7405700683594,297.1110534667969,301.650146484375,293.1499938964844,293.1499938964844,278.1499938964844,36308.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401330947875975,1.0,0.0,0.0,3.6639633178710938,3.663987636566162,8.957679824561637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10489.37109375,0.0,1551.0723876953125,1895.4371337890625,0.0,3773.65478515625,0.9086161255836488,1.0,0.0,3.0,1.0,0.0
17928960,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.868730902671814,0.5891746878623962,0.534866452217102,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8696109056472778,0.592253565788269,0.564943790435791,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7675477862358093,0.401206761598587,0.2852880358695984,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7648766040802002,0.3969468772411346,0.3822414577007293,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6337999701499939,0.2216380536556244,1.031133770942688,284.9462280273437,284.95001220703125,303.3262939453125,294.1014404296875,299.20953369140625,297.1903991699219,284.9462280273437,1.0,0.7245501279830933,0.4240107536315918,0.4240107536315918,1.0,1.0,-3.7329158782958975,1.2261689901351929,2.506747007369995,0.096071146428585,0.8976630568504333,0.8976630568504333,0.0,268.8145446777344,274.0,70269.15625,0.0,4680.7060546875,1.0,278.1499938964844,282.7408142089844,297.1011047363281,301.6335144042969,293.1499938964844,293.1499938964844,278.45001220703125,36306.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940109372138977,1.0,0.0,0.0,3.658273220062256,3.658297300338745,8.929878845265193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9853.125,0.0,1544.687255859375,1895.4371337890625,0.0,3773.439208984375,0.9073425531387328,1.0,0.0,3.0,1.0,0.0
17929020,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8671365976333618,0.5881548523902893,0.5337784290313721,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8691715598106384,0.5935501456260681,0.5660452842712402,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7667794227600098,0.4014886319637298,0.2854188084602356,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7641242742538452,0.3972170352935791,0.3824304342269897,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.6329822540283203,0.2215098291635513,1.0304585695266724,285.04248046875,284.95001220703125,303.3369140625,294.0909118652344,299.2102355957031,297.1928405761719,285.042724609375,1.0,0.7251372933387756,0.4231207966804504,0.4231207966804504,1.0,1.0,-3.7324485778808594,1.2233279943466189,2.509120464324951,0.0933378711342811,0.9776372909545898,0.9776372909545898,0.0,270.1466979980469,274.0,69434.375,0.0,4687.8955078125,1.0,278.40069580078125,282.8558044433594,297.0609130859375,301.4476013183594,293.1499938964844,293.1499938964844,278.45001220703125,33074.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354466199874878,1.0,0.0,0.0,3.720837831497192,3.7208619117736816,9.237932090400136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10180.724609375,0.0,1591.100830078125,1895.4371337890625,0.0,3730.962158203125,0.9202030301094056,1.0,0.0,3.0,1.0,0.0
17929080,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.865930438041687,0.5871526598930359,0.5329954028129578,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8690659999847412,0.5948824882507324,0.5673719048500061,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7663369178771973,0.4018243849277496,0.2856969833374023,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7636749148368835,0.3975352942943573,0.382786750793457,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6324182152748108,0.2214376628398895,1.0303164720535278,285.020263671875,284.95001220703125,303.3475036621094,294.0800170898437,299.2113037109375,297.19580078125,285.0182800292969,1.0,0.7258531451225281,0.4222308397293091,0.4222308397293091,1.0,1.0,-3.7338271141052246,1.2211358547210691,2.512691259384156,0.0907329022884368,0.9906704425811768,0.9906704425811768,0.0,271.26641845703125,277.0,69624.078125,0.0,4699.0009765625,1.0,278.4425048828125,282.8372497558594,297.0668640136719,301.51171875,293.1499938964844,293.1499938964844,278.1499938964844,32847.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348021149635316,1.0,0.0,0.0,3.789337396621704,3.78936219215393,9.581198128216784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10959.5517578125,0.0,1669.298828125,1895.4371337890625,0.0,3725.077392578125,0.9343531727790833,1.0,0.0,3.0,1.0,0.0
17929140,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8642204999923706,0.5853635668754578,0.531859278678894,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8685164451599121,0.5956668257713318,0.5684607028961182,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7654993534088135,0.4017244577407837,0.2858471274375915,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7628514766693115,0.3974772989749908,0.3829977214336395,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.63158118724823,0.2211477160453796,1.0298831462860107,284.8802795410156,284.95001220703125,303.3580322265625,294.0687561035156,299.2090148925781,297.1940002441406,284.8779296875,1.0,0.7265309691429138,0.4213408827781677,0.4213408827781677,1.0,1.0,-3.733670473098755,1.2183879613876345,2.51528263092041,0.0881325602531433,0.8968290686607361,0.8968290686607361,0.0,272.7749328613281,277.0,70625.15625,0.0,4708.18798828125,1.0,278.1953125,282.6795959472656,297.1036376953125,301.7294616699219,293.1499938964844,293.1499938964844,278.1499938964844,36783.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409747123718262,1.0,0.0,0.0,3.770462036132813,3.770487308502197,9.48598483319074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10628.2431640625,0.0,1677.4217529296875,1895.4371337890625,0.0,3781.3037109375,0.9309462904930116,1.0,0.0,3.0,1.0,0.0
17929200,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8618175387382507,0.5834341645240784,0.5301837921142578,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8673346042633057,0.5962871313095093,0.5691285729408264,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7640737891197205,0.4014780223369598,0.2857443690299988,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7614704966545105,0.3972734212875366,0.3829075992107391,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6302931308746338,0.2207363098859787,1.028568148612976,284.89459228515625,284.95001220703125,303.3685302734375,294.0572204589844,299.2054443359375,297.1904602050781,284.89569091796875,1.0,0.7270235419273376,0.4204509258270263,0.4204509258270263,1.0,1.0,-3.730305194854736,1.2145026922225952,2.515802383422852,0.0853067189455032,0.8844720721244812,0.8844720721244812,0.0,274.74267578125,280.0,70265.1640625,0.0,4711.12255859375,1.0,278.1570129394531,282.69268798828125,297.0803527832031,301.6488037109375,293.1499938964844,293.1499938964844,278.45001220703125,38277.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942959487438202,1.0,0.0,0.0,3.701250553131104,3.70127534866333,9.1409270908116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9850.3154296875,0.0,1608.2208251953125,1895.4371337890625,0.0,3799.320068359375,0.9183597564697266,1.0,0.0,3.0,1.0,0.0
17929260,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8599145412445068,0.5822915434837341,0.5288518071174622,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8665612936019897,0.5974193811416626,0.5699893236160278,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7630213499069214,0.4016541838645935,0.2857521176338196,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7604320049285889,0.397414356470108,0.3829241394996643,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6292465329170227,0.2205181121826172,1.027405023574829,285.00634765625,284.95001220703125,303.37896728515625,294.0453796386719,299.2050476074219,297.1914367675781,285.0071105957031,1.0,0.727523922920227,0.4195785522460937,0.4195785522460937,1.0,1.0,-3.728139162063599,1.2110955715179443,2.5170435905456543,0.0824829414486885,0.9604600667953492,0.9604600667953492,0.0,276.34228515625,280.0,69283.9140625,0.0,4715.1494140625,1.0,278.40252685546875,282.8221435546875,297.0220642089844,301.4155578613281,293.1499938964844,293.1499938964844,278.45001220703125,34387.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380514025688172,1.0,0.0,0.0,3.74172568321228,3.741750240325928,9.341942472929076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10151.5625,0.0,1625.2618408203125,1895.4371337890625,0.0,3754.711669921875,0.9259715676307678,1.0,0.0,3.0,1.0,0.0
17929320,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8586865067481995,0.5813162922859192,0.5280326008796692,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.866377055644989,0.5986984968185425,0.5712199807167053,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7625300288200378,0.4019824862480163,0.2859947085380554,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7599143981933594,0.3976849615573883,0.3832018971443176,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.628617525100708,0.2204062640666961,1.0269889831542969,284.9949645996094,284.95001220703125,303.38934326171875,294.0332946777344,299.2057800292969,297.19403076171875,284.9937744140625,1.0,0.7281737327575684,0.4187062084674835,0.4187062084674835,1.0,1.0,-3.72882080078125,1.2086914777755735,2.5201292037963867,0.0798518732190132,0.970341682434082,0.970341682434082,0.0,277.5044250488281,283.0,69350.9140625,0.0,4724.529296875,1.0,278.4428100585937,282.8145446777344,297.018798828125,301.45428466796875,293.1499938964844,293.1499938964844,278.1499938964844,33910.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368093609809875,1.0,0.0,0.0,3.7929768562316895,3.793001890182495,9.599610848454176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10905.06640625,0.0,1681.8837890625,1895.4371337890625,0.0,3743.393310546875,0.935922622680664,1.0,0.0,3.0,1.0,0.0
17929380,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8571135401725769,0.5796404480934143,0.526955783367157,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8658909797668457,0.5994952321052551,0.5722872018814087,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7617812156677246,0.4019394814968109,0.2861601412296295,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7591521143913269,0.397634744644165,0.3833915591239929,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.6278184652328491,0.2201176285743713,1.0264569520950315,284.86944580078125,284.95001220703125,303.3996887207031,294.0209655761719,299.20361328125,297.1925048828125,284.8685302734375,1.0,0.7288141846656799,0.4178338348865509,0.4178338348865509,1.0,1.0,-3.7285735607147217,1.2059495449066162,2.522624015808105,0.0772666707634925,0.8798221945762634,0.8798221945762634,0.0,278.9522705078125,283.0,70195.921875,0.0,4733.0576171875,1.0,278.19549560546875,282.6718139648437,297.0513610839844,301.6547546386719,293.1499938964844,293.1499938964844,278.1499938964844,38013.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423516392707824,1.0,0.0,0.0,3.751743078231812,3.751768350601196,9.392030051458278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10547.7685546875,0.0,1664.822021484375,1895.4371337890625,0.0,3793.805908203125,0.92750746011734,1.0,0.0,3.0,1.0,0.0
17929440,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8549641966819763,0.5778891444206238,0.525409460067749,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8648768067359924,0.6001867651939392,0.572991132736206,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7605482935905457,0.401805967092514,0.2861138880252838,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7579304575920105,0.3974880278110504,0.3833282589912414,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6266486048698425,0.2197464257478714,1.0252134799957275,284.8954467773437,284.95001220703125,303.4100036621094,294.0084533691406,299.2005310058594,297.1897888183594,284.896728515625,1.0,0.7293074727058411,0.4169614911079407,0.4169614911079407,1.0,1.0,-3.725635051727295,1.202259540557861,2.5233755111694336,0.0744909271597862,0.8742730021476746,0.8742730021476746,0.0,280.7975769042969,286.0,69797.90625,0.0,4736.40625,1.0,278.1571350097656,282.6948547363281,297.0263061523437,301.5653076171875,293.1499938964844,293.1499938964844,278.45001220703125,38842.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437397122383118,1.0,0.0,0.0,3.6747043132781982,3.6747288703918457,9.010275334730976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9780.1025390625,0.0,1582.2396240234375,1895.4371337890625,0.0,3806.393310546875,0.9129851460456848,1.0,0.0,3.0,1.0,0.0
17929500,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.853294849395752,0.5768767595291138,0.5242117047309875,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8642650842666626,0.6013758182525635,0.5739082098007202,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7596865296363831,0.4020869731903076,0.2861945629119873,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7570489645004272,0.3976810872554779,0.3833923637866974,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6257270574569702,0.219572439789772,1.0242195129394531,285.00750732421875,284.95001220703125,303.4202575683594,293.99578857421875,299.20050048828125,297.19146728515625,285.0081481933594,1.0,0.729836642742157,0.416089117527008,0.416089117527008,1.0,1.0,-3.724111318588257,1.1990699768066406,2.525041341781616,0.0716876909136772,0.9509314894676208,0.9509314894676208,0.0,282.2846984863281,286.0,68839.3203125,0.0,4741.53564453125,1.0,278.4018859863281,282.82391357421875,296.9682922363281,301.332275390625,293.1499938964844,293.1499938964844,278.45001220703125,34523.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938464105129242,1.0,0.0,0.0,3.71589994430542,3.715924263000488,9.213429166265996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10079.1630859375,0.0,1596.481689453125,1895.4371337890625,0.0,3758.469970703125,0.9203442931175232,1.0,0.0,3.0,1.0,0.0
17929560,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.852210283279419,0.5759837627410889,0.5234813094139099,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8641713261604309,0.6026812791824341,0.5751737952232361,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7593209147453308,0.4024973809719085,0.2864991724491119,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7566266059875488,0.3979848623275757,0.3837064802646637,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6251822113990784,0.2194959670305252,1.02396559715271,284.99609375,284.95001220703125,303.4304504394531,293.9829406738281,299.2016296386719,297.1944580078125,284.9949645996094,1.0,0.7305222153663635,0.4152711927890777,0.4152711927890777,1.0,1.0,-3.725306749343872,1.1969835758209229,2.528323173522949,0.0692196413874626,0.9610772132873536,0.9610772132873536,0.0,283.3901062011719,289.0,68909.0703125,0.0,4752.0224609375,1.0,278.4426574707031,282.81640625,296.9657592773437,301.3717041015625,293.1499938964844,293.1499938964844,278.1499938964844,33972.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370300769805908,1.0,0.0,0.0,3.7669620513916016,3.766986846923828,9.468381563237926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10823.251953125,0.0,1651.5711669921875,1895.4371337890625,0.0,3745.405517578125,0.9301193356513976,1.0,0.0,3.0,1.0,0.0
17929620,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8507579565048218,0.5743865370750427,0.5224728584289551,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8637509346008301,0.6034932136535645,0.5762580037117004,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7586768269538879,0.402530312538147,0.2867176830768585,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7559399604797363,0.3979617953300476,0.383922278881073,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6244503259658813,0.2192402333021164,1.0235766172409058,284.8731994628906,284.95001220703125,303.44061279296875,293.9700012207031,299.1997985839844,297.1932373046875,284.87255859375,1.0,0.7312003374099731,0.4144532978534698,0.4144532978534698,1.0,1.0,-3.725470781326294,1.1945364475250244,2.530934333801269,0.0668026432394981,0.8730435967445374,0.8730435967445374,0.0,284.8120422363281,289.0,69732.46875,0.0,4761.55517578125,1.0,278.1960754394531,282.6764221191406,296.9990234375,301.5718688964844,293.1499938964844,293.1499938964844,278.1499938964844,38141.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425023198127748,1.0,0.0,0.0,3.723211765289306,3.7232370376586914,9.249724257642812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10469.1337890625,0.0,1632.49658203125,1895.4371337890625,0.0,3795.17333984375,0.921197235584259,1.0,0.0,3.0,1.0,0.0
