time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929680,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8487449884414673,0.5727149248123169,0.5209977626800537,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8628098368644714,0.6042001843452454,0.5769754648208618,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7575578093528748,0.4024744033813476,0.2867242693901062,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7548027038574219,0.3978421092033386,0.3838837146759033,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6233486533164978,0.218902438879013,1.022477149963379,284.89996337890625,284.95001220703125,303.45074462890625,293.9570007324219,299.1970520019531,297.1907958984375,284.901123046875,1.0,0.7317350506782532,0.4136353731155395,0.4136353731155395,1.0,1.0,-3.722941637039185,1.1911466121673584,2.531794786453247,0.0641997531056404,0.869590163230896,0.869590163230896,0.0,286.6377868652344,277.0,69355.2109375,0.0,4765.92626953125,1.0,278.1573181152344,282.6994934082031,296.97418212890625,301.4836730957031,293.1499938964844,293.1499938964844,278.45001220703125,38793.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438623189926147,1.0,0.0,0.0,3.648024320602417,3.648048639297485,8.879913480086543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9715.375,0.0,1551.863037109375,1895.4371337890625,0.0,3807.50439453125,0.907033145427704,1.0,0.0,3.0,1.0,0.0
17929740,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8489076495170593,0.5717538595199585,0.5197521448135376,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8640697598457336,0.6053899526596069,0.5777885317802429,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7583410739898682,0.4028214812278747,0.2867722809314728,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7555186152458191,0.398050457239151,0.3838560581207275,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6236689686775208,0.2187545299530029,1.0210862159729004,285.00885009765625,284.95001220703125,303.4608154296875,293.94390869140625,299.1972045898437,297.192626953125,285.0092468261719,1.0,0.730553150177002,0.4128174483776092,0.4128174483776092,1.0,1.0,-3.720534086227417,1.1878012418746948,2.5327327251434326,0.0615386888384819,0.9451608061790466,0.9451608061790466,0.0,285.2674560546875,277.0,68413.6640625,0.0,4750.32958984375,1.0,278.4013061523437,282.8254089355469,296.9161376953125,301.2525329589844,293.1499938964844,293.1499938964844,278.45001220703125,34432.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385825991630554,1.0,0.0,0.0,3.691477060317993,3.6915011405944815,9.092715913538996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10010.4482421875,0.0,1567.947265625,1895.4371337890625,0.0,3759.549072265625,0.9147998094558716,1.0,0.0,3.0,1.0,0.0
17929800,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8505220413208008,0.5709094405174255,0.5189059376716614,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8667870759963989,0.6066920757293701,0.5788854956626892,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7604169249534607,0.4032989144325256,0.2869993448257446,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.757479727268219,0.398369550704956,0.3840171098709106,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6249706149101257,0.2187080681324005,1.0201631784439087,284.9951171875,284.95001220703125,303.4708251953125,293.9308166503906,299.1982421875,297.1957702636719,284.9938659667969,1.0,0.7289507985115051,0.4119995534420013,0.4119995534420013,1.0,1.0,-3.7201662063598633,1.185164451599121,2.535001754760742,0.0589856840670108,0.9537514448165894,0.9537514448165894,0.0,282.0799255371094,265.0,68467.96875,0.0,4729.03857421875,1.0,278.44244384765625,282.8162841796875,296.9134216308594,301.2912902832031,293.1499938964844,293.1499938964844,278.1499938964844,33943.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371328949928284,1.0,0.0,0.0,3.7428925037384033,3.742917060852051,9.347770060230688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10743.1318359375,0.0,1623.2161865234375,1895.4371337890625,0.0,3746.343017578125,0.9246605634689332,1.0,0.0,3.0,1.0,0.0
17929860,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8523776531219482,0.5693868398666382,0.5177589654922485,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8698333501815796,0.6075109839439392,0.579768717288971,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7627748847007751,0.4034143090248108,0.2871198356151581,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7597284317016602,0.3983743786811828,0.3840504884719848,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6264997720718384,0.2184965312480926,1.018978476524353,284.87286376953125,284.95001220703125,303.4808044433594,293.9176940917969,299.19647216796875,297.1947937011719,284.8724365234375,1.0,0.7268944382667542,0.4112045764923095,0.4112045764923095,1.0,1.0,-3.718460321426392,1.1821200847625732,2.5363402366638184,0.0565194189548492,0.8658372163772583,0.8658372163772583,0.0,278.3066711425781,265.0,69236.4453125,0.0,4700.19921875,1.0,278.1966552734375,282.677978515625,296.9464416503906,301.4884033203125,293.1499938964844,293.1499938964844,278.1499938964844,38293.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425767064094543,1.0,0.0,0.0,3.695486307144165,3.695511102676392,9.112478096540144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10386.53515625,0.0,1601.7427978515625,1895.4371337890625,0.0,3795.847900390625,0.9150501489639282,1.0,0.0,3.0,1.0,0.0
17929920,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8541420102119446,0.5678210854530334,0.5161494016647339,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.872870147228241,0.6082488894462585,0.5802762508392334,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7650960087776184,0.4034663736820221,0.2870244085788727,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7619567513465881,0.3983036875724792,0.3838203847408294,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6279876828193665,0.2182231396436691,1.0170408487319946,284.9003295898437,284.95001220703125,303.4907531738281,293.9046325683594,299.19390869140625,297.1928405761719,284.9013671875,1.0,0.7243797183036804,0.4104095995426178,0.4104095995426178,1.0,1.0,-3.7139830589294434,1.1781182289123535,2.535865068435669,0.0538696534931659,0.8630250692367554,0.8630250692367554,0.0,274.2733459472656,253.0,68832.5,0.0,4661.8681640625,1.0,278.15753173828125,282.701904296875,296.9211120605469,301.3978271484375,293.1499938964844,293.1499938964844,278.45001220703125,38870.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438422322273254,1.0,0.0,0.0,3.6188464164733887,3.618870735168457,8.738433621147124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9640.6318359375,0.0,1520.078857421875,1895.4371337890625,0.0,3807.322509765625,0.9006040096282959,1.0,0.0,3.0,1.0,0.0
17929980,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8567515015602112,0.5669592022895813,0.5148676633834839,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8767334222793579,0.6094754934310913,0.5809863805770874,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7681493759155273,0.403928130865097,0.2870504558086395,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7648789882659912,0.3985675573348999,0.3837072253227234,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6299830079078674,0.2181491702795028,1.0153205394744873,285.0074157714844,284.95001220703125,303.5006103515625,293.8916320800781,299.1943664550781,297.1951599121094,285.00762939453125,1.0,0.7216744422912598,0.409614622592926,0.409614622592926,1.0,1.0,-3.710816860198975,1.1745768785476685,2.536240100860596,0.0511876493692398,0.9372214674949646,0.9372214674949646,0.0,269.4309387207031,253.0,67899.796875,0.0,4622.21435546875,1.0,278.4006042480469,282.8261413574219,296.8627319335937,301.1661376953125,293.1499938964844,293.1499938964844,278.45001220703125,34425.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384294748306274,1.0,0.0,0.0,3.662780523300171,3.662804365158081,8.951897143560927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9930.1123046875,0.0,1535.6136474609375,1895.4371337890625,0.0,3758.15478515625,0.9083827137947084,1.0,0.0,3.0,1.0,0.0
17930040,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8602845668792725,0.5662009716033936,0.5140150785446167,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.88150554895401,0.6108061671257019,0.5820217728614807,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7720341682434082,0.4045121073722839,0.2872861325740814,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.768591046333313,0.3989362418651581,0.3838254809379577,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6325858235359192,0.2181727141141891,1.0142828226089478,284.9930114746094,284.95001220703125,303.5104675292969,293.8786926269531,299.1956787109375,297.19873046875,284.9918212890625,1.0,0.7189540863037109,0.4088196456432342,0.4088196456432342,1.0,1.0,-3.71016788482666,1.1719050407409668,2.5382628440856934,0.0486662425100803,0.9446970224380492,0.9446970224380492,0.0,263.9002990722656,241.0,67949.7109375,0.0,4585.3466796875,1.0,278.4422302246094,282.8167419433594,296.8601989746094,301.2043151855469,293.1499938964844,293.1499938964844,278.1499938964844,33964.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368681907653807,1.0,0.0,0.0,3.7139039039611816,3.713927984237671,9.203533295476518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10651.3955078125,0.0,1589.9351806640625,1895.4371337890625,0.0,3743.929931640625,0.9181458950042723,1.0,0.0,3.0,1.0,0.0
17930100,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8637343645095825,0.5647767186164856,0.5128856301307678,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8862584233283997,0.6116551160812378,0.582865297794342,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7759094834327698,0.4047355651855469,0.2874315679073334,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7723049521446228,0.3989923596382141,0.3838393688201904,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6352023482322693,0.218031108379364,1.0130946636199951,284.8735656738281,284.95001220703125,303.520263671875,293.86590576171875,299.1940002441406,297.1981201171875,284.8734741210937,1.0,0.7161043882369995,0.4080246686935425,0.4080246686935425,1.0,1.0,-3.7084414958953857,1.168852686882019,2.539588689804077,0.0461830683052539,0.858298122882843,0.858298122882843,0.0,258.44610595703125,241.0,68683.28125,0.0,4545.94140625,1.0,278.19732666015625,282.6816711425781,296.89385986328125,301.39996337890625,293.1499938964844,293.1499938964844,278.1499938964844,38448.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422500133514404,1.0,0.0,0.0,3.6629505157470703,3.6629750728607178,8.952728194344672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10296.541015625,0.0,1566.005859375,1895.4371337890625,0.0,3792.883544921875,0.9078667759895324,1.0,0.0,3.0,1.0,0.0
17930160,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8668491840362549,0.5633206367492676,0.5113252401351929,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8907346725463867,0.6124320030212402,0.5833578109741211,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7795250415802002,0.4049029648303985,0.2873787879943847,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7757790684700012,0.3989784717559814,0.3836126625537872,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6376258730888367,0.2178293615579605,1.011247992515564,284.9025573730469,284.95001220703125,303.5299987792969,293.8532409667969,299.19195556640625,297.1965637207031,284.90350341796875,1.0,0.7130318284034729,0.4073029160499573,0.4073029160499573,1.0,1.0,-3.70419716835022,1.1651428937911987,2.5390541553497314,0.0437426529824733,0.8572385311126709,0.8572385311126709,0.0,253.19970703125,229.0,68296.3359375,0.0,4500.86328125,1.0,278.1577453613281,282.7064819335937,296.8690490722656,301.3102722167969,293.1499938964844,293.1499938964844,278.45001220703125,38854.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943450927734375,1.0,0.0,0.0,3.587392807006836,3.587416648864746,8.587191473452549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9565.578125,0.0,1485.6143798828125,1895.4371337890625,0.0,3803.776123046875,0.8936283588409424,1.0,0.0,3.0,1.0,0.0
17930220,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8707219958305359,0.562540590763092,0.5100963115692139,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8959252238273621,0.6136841773986816,0.5840638279914856,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7837883234024048,0.4054668545722961,0.2874550521373749,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7798657417297363,0.3992878794670105,0.3835133612155914,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6405090093612671,0.2178170979022979,1.009663701057434,285.0076904296875,284.95001220703125,303.5397033691406,293.8407592773437,299.19287109375,297.1991882324219,285.0077819824219,1.0,0.7099353671073914,0.4065811932086944,0.4065811932086944,1.0,1.0,-3.701366424560547,1.1619410514831543,2.5394253730773926,0.0412931777536869,0.930558145046234,0.930558145046234,0.0,247.4925842285156,229.0,67398.7265625,0.0,4456.908203125,1.0,278.39990234375,282.82843017578125,296.811279296875,301.0813903808594,293.1499938964844,293.1499938964844,278.45001220703125,34340.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379873871803284,1.0,0.0,0.0,3.633493661880493,3.633517265319824,8.809314522295608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9852.5205078125,0.0,1502.521728515625,1895.4371337890625,0.0,3754.12890625,0.9017727971076964,1.0,0.0,3.0,1.0,0.0
17930280,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8754919171333313,0.5618481636047363,0.5092843770980835,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9019640684127808,0.6150269508361816,0.5850918292999268,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7888449430465698,0.4061394929885864,0.2877384722232818,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.784710168838501,0.399691492319107,0.3836444616317749,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6440081000328064,0.2178921997547149,1.0087618827819824,284.9925537109375,284.95001220703125,303.5493469238281,293.8285217285156,299.194580078125,297.2029113769531,284.9913635253906,1.0,0.7069382667541504,0.4058594405651092,0.4058594405651092,1.0,1.0,-3.701027154922485,1.159595251083374,2.541431903839112,0.0390002764761447,0.9374240636825562,0.9374240636825562,0.0,241.3558959960937,217.0,67461.375,0.0,4417.185546875,1.0,278.4419860839844,282.81842041015625,296.80963134765625,301.1210632324219,293.1499938964844,293.1499938964844,278.1499938964844,33910.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936398983001709,1.0,0.0,0.0,3.68560528755188,3.685629367828369,9.063813308785028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10565.4658203125,0.0,1557.35693359375,1895.4371337890625,0.0,3739.651123046875,0.911739945411682,1.0,0.0,3.0,1.0,0.0
17930340,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8800872564315796,0.5605008006095886,0.508200466632843,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9080259203910828,0.6158872246742249,0.5859281420707703,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7937945127487183,0.4064511358737945,0.2879318594932556,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.789465069770813,0.3997827172279358,0.383673220872879,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6474907994270325,0.2177997678518295,1.0077143907546997,284.8751220703125,284.95001220703125,303.5589599609375,293.81646728515625,299.1932373046875,297.202392578125,284.875244140625,1.0,0.70389324426651,0.405137687921524,0.405137687921524,1.0,1.0,-3.699625015258789,1.1568764448165894,2.54274845123291,0.0367469452321529,0.8524734973907471,0.8524734973907471,0.0,235.47314453125,217.0,68180.8359375,0.0,4376.13720703125,1.0,278.1979675292969,282.685546875,296.84442138671875,301.3171691894531,293.1499938964844,293.1499938964844,278.1499938964844,38493.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417956471443176,1.0,0.0,0.0,3.633175611495972,3.63319993019104,8.807772360341914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10215.4619140625,0.0,1533.100341796875,1895.4371337890625,0.0,3788.759521484375,0.901244342327118,1.0,0.0,3.0,1.0,0.0
17930400,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8842660784721375,0.5591292977333069,0.5067018866539001,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9140177369117736,0.6166808009147644,0.5864216089248657,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7983980178833008,0.4067111015319824,0.2879329323768616,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7938970923423767,0.3998074233531952,0.3834690153598785,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6507464647293091,0.2176473885774612,1.0060296058654783,284.90460205078125,284.95001220703125,303.5685119628906,293.8047180175781,299.19122314453125,297.20098876953125,284.9054870605469,1.0,0.7006857395172119,0.4044159352779388,0.4044159352779388,1.0,1.0,-3.695783853530884,1.1533201932907104,2.542463541030884,0.0343331731855869,0.8525195717811584,0.8525195717811584,0.0,229.91639709472656,205.0,67815.9453125,0.0,4330.5,1.0,278.1579895019531,282.7103271484375,296.8205261230469,301.2296447753906,293.1499938964844,293.1499938964844,278.45001220703125,38793.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430013298988342,1.0,0.0,0.0,3.559448719024658,3.5594723224639893,8.45393230974878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9498.349609375,0.0,1455.12109375,1895.4371337890625,0.0,3799.69921875,0.887383222579956,1.0,0.0,3.0,1.0,0.0
17930460,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8892709612846375,0.5584102869033813,0.5055296421051025,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9210628271102904,0.6179382801055908,0.5871291160583496,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8036845326423645,0.407355934381485,0.2880630493164062,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7989831566810608,0.4001459181308746,0.383392721414566,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6545454859733582,0.2176761031150818,1.0046055316925049,285.0068359375,284.95001220703125,303.5780334472656,293.79327392578125,299.1922607421875,297.20367431640625,285.0066833496094,1.0,0.697495698928833,0.4037318229675293,0.4037318229675293,1.0,1.0,-3.69334888458252,1.1503610610961914,2.542987823486328,0.0320055522024631,0.9242367148399352,0.9242367148399352,0.0,223.9918975830078,205.0,66982.71875,0.0,4286.4775390625,1.0,278.39923095703125,282.8327331542969,296.7639465332031,301.00592041015625,293.1499938964844,293.1499938964844,278.45001220703125,34266.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375585913658142,1.0,0.0,0.0,3.60732626914978,3.607349634170532,8.682887369104719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9787.75390625,0.0,1473.3880615234375,1895.4371337890625,0.0,3750.22216796875,0.8958410024642944,1.0,0.0,3.0,1.0,0.0
17930520,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8952640891075134,0.557767927646637,0.5047582387924194,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9292839169502258,0.6192763447761536,0.5881495475769043,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8097394704818726,0.4080986380577087,0.2883932590484619,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.804883599281311,0.4005711078643799,0.3835402727127075,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6590766310691833,0.2177845686674118,1.00383722782135,284.9920349121094,284.95001220703125,303.5874938964844,293.7821350097656,299.19403076171875,297.20733642578125,284.9908752441406,1.0,0.6944307088851929,0.4030476808547973,0.4030476808547973,1.0,1.0,-3.69331693649292,1.1482306718826294,2.545086145401001,0.0298338737338781,0.9309934973716736,0.9309934973716736,0.0,217.7111053466797,193.0,67034.0,0.0,4246.78173828125,1.0,278.4417724609375,282.8215026855469,296.7633972167969,301.0464782714844,293.1499938964844,293.1499938964844,278.1499938964844,33870.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93598610162735,1.0,0.0,0.0,3.6596713066101074,3.65969491004944,8.936705739870376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10490.4658203125,0.0,1527.978759765625,1895.4371337890625,0.0,3735.884765625,0.9058939814567566,1.0,0.0,3.0,1.0,0.0
17930580,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9010633230209352,0.5564903020858765,0.5037226676940918,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9373387694358826,0.6201384663581848,0.5889797210693359,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8154417872428894,0.4084854423999786,0.2886333763599396,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8105602860450745,0.4006896913051605,0.3835871517658233,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6636081337928772,0.2177275866270065,1.002920389175415,284.8769226074219,284.95001220703125,303.596923828125,293.7713623046875,299.1927795410156,297.2068176269531,284.8772277832031,1.0,0.6913377046585083,0.4023635685443878,0.4023635685443878,1.0,1.0,-3.692232608795166,1.1457329988479614,2.546499490737915,0.0277010798454284,0.8477552533149719,0.8477552533149719,0.0,211.7242126464844,193.0,67736.1953125,0.0,4206.08447265625,1.0,278.19854736328125,282.68914794921875,296.7992553710937,301.2420959472656,293.1499938964844,293.1499938964844,278.1499938964844,38502.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941367506980896,1.0,0.0,0.0,3.6066060066223145,3.6066298484802246,8.679419352120021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10143.4931640625,0.0,1503.9288330078125,1895.4371337890625,0.0,3784.8720703125,0.895338237285614,1.0,0.0,3.0,1.0,0.0
17930640,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9064983129501344,0.5551942586898804,0.5022876858711243,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9448449611663818,0.6209386587142944,0.5894744992256165,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8206734657287598,0.408825010061264,0.2886861562728882,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8157077431678772,0.4007456600666046,0.383407711982727,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6679012179374695,0.2176123708486557,1.0013834238052368,284.90594482421875,284.95001220703125,303.6062927246094,293.760986328125,299.1908874511719,297.2054443359375,284.9066772460937,1.0,0.6880988478660583,0.4016794264316559,0.4016794264316559,1.0,1.0,-3.688777685165405,1.1424254179000854,2.5463521480560303,0.0254155024886131,0.8481990098953247,0.8481990098953247,0.0,206.0870513916016,181.0,67423.1171875,0.0,4161.2431640625,1.0,278.1581726074219,282.71588134765625,296.7767639160156,301.15826416015625,293.1499938964844,293.1499938964844,278.45001220703125,38732.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425668120384216,1.0,0.0,0.0,3.53478741645813,3.534810781478882,8.337193548868527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9443.1298828125,0.0,1428.523681640625,1895.4371337890625,0.0,3795.75830078125,0.8818504214286804,1.0,0.0,3.0,1.0,0.0
17930700,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9132810831069946,0.5545272827148438,0.5011695027351379,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9531457424163818,0.622191309928894,0.5901799201965332,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8265904784202576,0.4095386862754822,0.288865864276886,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8214580416679382,0.4011065065860748,0.383353978395462,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6728769540786743,0.2176711857318878,1.0000981092453003,285.0062255859375,284.95001220703125,303.6156311035156,293.7510070800781,299.1918029785156,297.20806884765625,285.0060119628906,1.0,0.6848869919776917,0.4009952843189239,0.4009952843189239,1.0,1.0,-3.6866941452026367,1.1395912170410156,2.5471031665802,0.0231064241379499,0.9186992049217224,0.9186992049217224,0.0,200.1099853515625,181.0,66623.125,0.0,4118.0234375,1.0,278.3986511230469,282.8380432128906,296.7218933105469,300.9392395019531,293.1499938964844,293.1499938964844,278.45001220703125,34219.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371541142463684,1.0,0.0,0.0,3.5833311080932617,3.5833542346954346,8.567757845412416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9731.44921875,0.0,1447.1710205078125,1895.4371337890625,0.0,3746.5361328125,0.8904390931129456,1.0,0.0,3.0,1.0,0.0
17930760,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9216514229774476,0.5539329648017883,0.5004392266273499,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9622812867164612,0.623520016670227,0.591191291809082,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8334404230117798,0.4103449583053589,0.2892402410507202,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8280485272407532,0.4015506505966186,0.3835186064243316,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6787564158439636,0.2178056687116623,0.9994453191757202,284.9912414550781,284.95001220703125,303.6249084472656,293.74151611328125,299.19354248046875,297.2116394042969,284.9901123046875,1.0,0.6818050146102905,0.4003321528434753,0.4003321528434753,1.0,1.0,-3.686941385269165,1.1376105546951294,2.549330949783325,0.0209983829408884,0.9250658750534058,0.9250658750534058,0.0,193.797592163086,169.0,66685.1640625,0.0,4078.945556640625,1.0,278.4416198730469,282.82647705078125,296.72283935546875,300.98193359375,293.1499938964844,293.1499938964844,278.1499938964844,33842.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355828762054444,1.0,0.0,0.0,3.6361706256866455,3.636194229125977,8.822299832900171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10427.69140625,0.0,1501.759033203125,1895.4371337890625,0.0,3732.205322265625,0.9005928635597229,1.0,0.0,3.0,1.0,0.0
17930820,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9299989938735962,0.5527197122573853,0.4994508326053619,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9708360433578492,0.6243778467178345,0.5920127630233765,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8402882218360901,0.4108002483844757,0.2895245254039764,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8345937132835388,0.4016932547092438,0.3835836350917816,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6846547722816467,0.2177771031856537,0.998641312122345,284.8790588378906,284.95001220703125,303.6341552734375,293.73248291015625,299.1922607421875,297.2110595703125,284.879638671875,1.0,0.6786996722221375,0.3996689915657043,0.3996689915657043,1.0,1.0,-3.686142444610596,1.1352707147598269,2.5508718490600586,0.0189333576709032,0.8438290953636169,0.8438290953636169,0.0,187.7870330810547,169.0,67358.09375,0.0,4038.97607421875,1.0,278.1990966796875,282.6948547363281,296.7601623535156,301.17694091796875,293.1499938964844,293.1499938964844,278.1499938964844,38518.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409377574920654,1.0,0.0,0.0,3.5820789337158203,3.5821027755737305,8.561771096537996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10082.7333984375,0.0,1477.39892578125,1895.4371337890625,0.0,3780.968017578125,0.889924943447113,1.0,0.0,3.0,1.0,0.0
17930880,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9378544092178344,0.5514935255050659,0.4980778992176056,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9785395860671996,0.6251786947250366,0.5925064086914062,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8469333052635193,0.4112139642238617,0.2896270155906677,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.840916633605957,0.4017773568630218,0.3834287822246551,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6903014779090881,0.2176928073167801,0.9972346425056458,284.9069519042969,284.95001220703125,303.6433410644531,293.7239685058594,299.1903686523437,297.209716796875,284.90777587890625,1.0,0.675454318523407,0.3990058302879333,0.3990058302879333,1.0,1.0,-3.683042287826538,1.132148504257202,2.550893783569336,0.0167224984616041,0.8441318273544312,0.8441318273544312,0.0,182.1260528564453,157.0,67081.6953125,0.0,3995.14990234375,1.0,278.1583557128906,282.72265625,296.7396850585937,301.09765625,293.1499938964844,293.1499938964844,278.45001220703125,38713.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942127764225006,1.0,0.0,0.0,3.511691808700561,3.5117149353027344,8.228602723647782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9395.30859375,0.0,1404.205322265625,1895.4371337890625,0.0,3791.774169921875,0.8766992092132568,1.0,0.0,3.0,1.0,0.0
17930940,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9469323754310608,0.5508763194084167,0.4970112144947052,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9867068529129028,0.6264334321022034,0.5932102203369141,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8547073602676392,0.4119985103607178,0.2898555994033813,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8482898473739624,0.4021575152873993,0.3833961486816406,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6968085169792175,0.2177783250808715,0.9960722923278807,285.0062561035156,284.95001220703125,303.6524658203125,293.71600341796875,299.1913452148437,297.2123413085937,285.0059509277344,1.0,0.672238290309906,0.3983426690101623,0.3983426690101623,1.0,1.0,-3.681283235549927,1.1294867992401123,2.5517964363098145,0.0144865633919835,0.9142579436302184,0.9142579436302184,0.0,176.13458251953125,157.0,66310.2734375,0.0,3952.851318359375,1.0,278.3981018066406,282.8432312011719,296.6866149902344,300.8822937011719,293.1499938964844,293.1499938964844,278.45001220703125,34146.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366866946220398,1.0,0.0,0.0,3.5620570182800293,3.562079668045044,8.46632644879719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9683.109375,0.0,1423.974853515625,1895.4371337890625,0.0,3742.274658203125,0.8856293559074402,1.0,0.0,3.0,1.0,0.0
17931000,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9573023319244384,0.550320565700531,0.4963179230690002,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9953022003173828,0.6277679800987244,0.5942243337631226,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8639569282531738,0.4128731191158294,0.2902774214744568,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8570588231086731,0.4026121199131012,0.383573442697525,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7044295072555542,0.2179360389709472,0.995526134967804,284.990966796875,284.95001220703125,303.6615600585937,293.7085876464844,299.1929931640625,297.2159118652344,284.9898376464844,1.0,0.66915363073349,0.3976795077323913,0.3976795077323913,1.0,1.0,-3.681806564331055,1.127597093582153,2.5542094707489014,0.0123844351619482,0.9203095436096193,0.9203095436096193,0.0,169.8136749267578,160.0,66382.7890625,0.0,3914.489990234375,1.0,278.44140625,282.8312072753906,296.6896057128906,300.92755126953125,293.1499938964844,293.1499938964844,278.1499938964844,33797.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350770711898804,1.0,0.0,0.0,3.6155927181243896,3.6156160831451416,8.722727216081694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10374.3515625,0.0,1478.90185546875,1895.4371337890625,0.0,3727.588623046875,0.8959417343139648,1.0,0.0,3.0,1.0,0.0
17931060,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9621816277503968,0.5491504073143005,0.4954727590084076,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.6286493539810181,0.5945132374763489,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.869067370891571,0.4133969247341156,0.2906926274299621,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8617899417877197,0.4027615785598755,0.3837594985961914,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7084220051765442,0.2179283946752548,0.995357632637024,284.880615234375,284.95001220703125,303.6706237792969,293.7018127441406,299.1917419433594,297.21533203125,284.8812561035156,1.0,0.6677994132041931,0.3970334231853485,0.3970334231853485,1.0,1.0,-3.681716680526733,1.1255420446395874,2.5561747550964355,0.0103998640552163,0.8404723405838013,0.8404723405838013,0.0,166.67259216308594,160.0,67059.6171875,0.0,3894.45068359375,1.0,278.1995849609375,282.7013854980469,296.729248046875,301.1249084472656,293.1499938964844,293.1499938964844,278.1499938964844,38502.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404079914093018,1.0,0.0,0.0,3.561297416687012,3.5613210201263428,8.46271632326534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10035.41796875,0.0,1454.974365234375,1895.4371337890625,0.0,3776.154052734375,0.8853076100349426,1.0,0.0,3.0,1.0,0.0
17931120,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9629332423210144,0.5479416847229004,0.4943026602268219,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.6296524405479431,0.5931963920593262,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8707020282745361,0.4138605296611786,0.290971964597702,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8631335496902466,0.4028318524360657,0.3837850987911224,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.709445059299469,0.2178451865911483,0.994869828224182,284.9078369140625,284.95001220703125,303.6796264648437,293.6956481933594,299.1902770996094,297.2146911621094,284.9087829589844,1.0,0.6667430996894836,0.396387368440628,0.396387368440628,1.0,1.0,-3.6774749755859375,1.1220771074295044,2.555397748947144,0.0083502139896154,0.8407042622566223,0.8407042622566223,0.0,165.63650512695312,163.0,66780.46875,0.0,3877.601806640625,1.0,278.1585388183594,282.7286071777344,296.7110290527344,301.0484313964844,293.1499938964844,293.1499938964844,278.45001220703125,38711.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941564440727234,1.0,0.0,0.0,3.491340398788452,3.491363525390625,8.133504252327839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9354.130859375,0.0,1383.118408203125,1895.4371337890625,0.0,3786.660400390625,0.8721704483032227,1.0,0.0,3.0,1.0,0.0
17931180,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9633811712265016,0.5473191142082214,0.4934422373771667,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9990000128746032,0.6312167048454285,0.5915976762771606,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8720276355743408,0.4146762192249298,0.2913854420185089,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8641418814659119,0.4031847715377807,0.3839447200298309,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7101567387580872,0.2179154455661773,0.9946817755699158,285.0057983398437,284.95001220703125,303.6885986328125,293.6901550292969,299.1920471191406,297.2185363769531,285.00537109375,1.0,0.6661792993545532,0.3957412838935852,0.3957412838935852,1.0,1.0,-3.675328493118286,1.1193397045135498,2.5559887886047363,0.0060426890850067,0.9100860357284546,0.9100860357284546,0.0,164.957763671875,163.0,66026.4765625,0.0,3867.111572265625,1.0,278.3976135253906,282.8473815917969,296.66015625,300.8363952636719,293.1499938964844,293.1499938964844,278.45001220703125,34096.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360423684120178,1.0,0.0,0.0,3.5432722568511963,3.543294906616211,8.377266453862831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9640.8349609375,0.0,1403.813720703125,1895.4371337890625,0.0,3736.398193359375,0.881385862827301,1.0,0.0,3.0,1.0,0.0
17931240,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9636713862419128,0.546739935874939,0.4929590225219726,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9990000128746032,0.6329742670059204,0.5904972553253174,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8731898069381714,0.4155583381652832,0.2919946312904358,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8649623990058899,0.4035983979701996,0.38432577252388,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.710722029209137,0.2180399596691131,0.995145618915558,284.9899597167969,284.95001220703125,303.697509765625,293.68536376953125,299.1947631835937,297.2237243652344,284.9888610839844,1.0,0.6660234332084656,0.3950951993465423,0.3950951993465423,1.0,1.0,-3.675140857696533,1.1172568798065186,2.557883977890014,0.0039531369693577,0.9154674410820008,0.9154674410820008,0.0,164.59848022460938,166.0,66095.1953125,0.0,3864.401611328125,1.0,278.4412536621094,282.8350524902344,296.6654663085937,300.8835754394531,293.1499938964844,293.1499938964844,278.1499938964844,33792.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343308210372924,1.0,0.0,0.0,3.5966007709503174,3.5966238975524902,8.631330956632155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10325.849609375,0.0,1458.293701171875,1895.4371337890625,0.0,3720.77294921875,0.8916730284690857,1.0,0.0,3.0,1.0,0.0
17931300,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9631005525588988,0.5455607771873474,0.4922157227993011,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9990000128746032,0.6342928409576416,0.590630829334259,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8736387491226196,0.41608926653862,0.2925058603286743,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8651016354560852,0.4037107229232788,0.3845986127853393,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7107323408126831,0.2179982513189315,0.9954129457473756,284.8815612792969,284.95001220703125,303.70635986328125,293.6813049316406,299.1946716308594,297.2248840332031,284.8825988769531,1.0,0.6661698818206787,0.3944491147994995,0.3944491147994995,1.0,1.0,-3.6757423877716064,1.1154367923736572,2.560305595397949,0.0019269423792138,0.8368378281593323,0.8368378281593323,0.0,164.66238403320312,166.0,66768.5,0.0,3866.37255859375,1.0,278.2000427246094,282.70751953125,296.70782470703125,301.08270263671875,293.1499938964844,293.1499938964844,278.1499938964844,38549.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395628571510316,1.0,0.0,0.0,3.540905237197876,3.540928602218628,8.366077395294269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9990.625,0.0,1433.6568603515625,1895.4371337890625,0.0,3768.46923828125,0.8808197379112244,1.0,0.0,3.0,1.0,0.0
17931360,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9615445733070374,0.5443853139877319,0.4911083281040191,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.6354153156280518,0.5920791029930115,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8732542395591736,0.4165915250778198,0.2928408682346344,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8644407391548157,0.4037729501724243,0.3846569061279297,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7100564241409302,0.2179032564163208,0.995080292224884,284.9114074707031,284.95001220703125,303.7151794433594,293.6780090332031,299.1937866210937,297.2245483398437,284.9122009277344,1.0,0.6665085554122925,0.3938411176204681,0.3938411176204681,1.0,1.0,-3.6762752532958975,1.113703370094299,2.5625717639923096,-4.447226274351124e-06,0.8398294448852539,0.8398294448852539,0.0,165.13885498046875,169.0,66583.2734375,0.0,3870.769287109375,1.0,278.15869140625,282.7353210449219,296.6928100585937,301.0131530761719,293.1499938964844,293.1499938964844,278.45001220703125,38498.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406718015670776,1.0,0.0,0.0,3.476386547088623,3.476409435272217,8.063980203587562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9328.81640625,0.0,1366.2603759765625,1895.4371337890625,0.0,3778.5517578125,0.8687509894371033,1.0,0.0,3.0,1.0,0.0
17931420,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9601414799690248,0.5437920093536377,0.4903138875961303,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.6368045806884766,0.5936123132705688,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8729661107063293,0.4174489676952362,0.2933121025562286,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8638431429862976,0.4041211903095245,0.3848510086536407,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7094129323959351,0.2179622799158096,0.9950348138809204,285.01043701171875,284.95001220703125,303.7239685058594,293.6755065917969,299.1983337402344,297.2272033691406,285.0101318359375,1.0,0.6670642495155334,0.3932331502437591,0.3932331502437591,1.0,1.0,-3.6780831813812256,1.1124064922332764,2.565676689147949,-0.0019148505525663,0.9111822843551636,0.9111822843551636,0.0,165.69142150878906,169.0,65924.5,0.0,3878.9716796875,1.0,278.3973083496094,282.8534240722656,296.645751953125,300.8103332519531,293.1499938964844,293.1499938964844,278.45001220703125,33862.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352218508720398,1.0,0.0,0.0,3.532771110534668,3.5327935218811035,8.327684781761491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9624.2978515625,0.0,1391.136962890625,1895.4371337890625,0.0,3728.91015625,0.8788900375366211,1.0,0.0,3.0,1.0,0.0
17931480,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9590694308280944,0.5432480573654175,0.4898886084556579,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9990000128746032,0.6381970047950745,0.5949936509132385,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8729459047317505,0.4183762967586517,0.2939745187759399,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8634822368621826,0.4045354127883911,0.385261207818985,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7089803814888,0.2180762887001037,0.9955976605415344,284.9955749511719,284.95001220703125,303.7326965332031,293.673828125,299.20318603515625,297.23028564453125,284.9945373535156,1.0,0.6678486466407776,0.3926251530647278,0.3926251530647278,1.0,1.0,-3.681540489196777,1.1116598844528198,2.569880723953247,-0.0037508439272642,0.9189429879188538,0.9189429879188538,0.0,166.26251220703125,172.0,66088.1640625,0.0,3891.602294921875,1.0,278.441162109375,282.84014892578125,296.6551513671875,300.867431640625,293.1499938964844,293.1499938964844,278.1499938964844,33495.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336774349212646,1.0,0.0,0.0,3.592113256454468,3.592136144638061,8.609805490777944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10321.6162109375,0.0,1451.27392578125,1895.4371337890625,0.0,3714.80224609375,0.8904706835746765,1.0,0.0,3.0,1.0,0.0
