time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931540,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9573577046394348,0.5421028733253479,0.4892005324363708,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9990000128746032,0.6390525698661804,0.5971729159355164,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8724304437637329,0.4189481735229492,0.294534683227539,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8626577854156494,0.4046467542648315,0.3855597078800201,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7081587910652161,0.2180211246013641,0.9959336519241332,284.8861389160156,284.95001220703125,303.7413635253906,293.6730041503906,299.2047424316406,297.22882080078125,284.88690185546875,1.0,0.6687676906585693,0.3920171558856964,0.3920171558856964,1.0,1.0,-3.685127019882202,1.110949993133545,2.574177026748657,-0.0055483039468526,0.8414610028266907,0.8414610028266907,0.0,167.09681701660156,172.0,66867.8046875,0.0,3906.24658203125,1.0,278.2000427246094,282.70947265625,296.7015686035156,301.07733154296875,293.1499938964844,293.1499938964844,278.1499938964844,38107.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391640424728394,1.0,0.0,0.0,3.54530930519104,3.545332670211792,8.386901981793926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10004.005859375,0.0,1435.0997314453125,1895.4371337890625,0.0,3764.841064453125,0.881504476070404,1.0,0.0,3.0,1.0,0.0
17931600,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.95482337474823,0.5409438014030457,0.4881351888179779,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9990000128746032,0.6396659016609192,0.6003071665763855,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8712665438652039,0.4194822311401367,0.2949100732803345,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.861219048500061,0.4046995937824249,0.3856339156627655,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7067811489105225,0.2179057598114013,0.9956261515617372,284.9143981933594,284.95001220703125,303.75,293.67303466796875,299.20526123046875,297.2257385253906,284.91522216796875,1.0,0.6697390079498291,0.3914091885089874,0.3914091885089874,1.0,1.0,-3.688076019287109,1.1100221872329712,2.5780537128448486,-0.0073895561508834,0.8444871306419373,0.8444871306419373,0.0,168.21502685546875,175.0,66756.578125,0.0,3921.035400390625,1.0,278.1586608886719,282.7345275878906,296.6903991699219,301.0174255371094,293.1499938964844,293.1499938964844,278.45001220703125,38181.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405596256256104,1.0,0.0,0.0,3.486156463623047,3.4861793518066406,8.109369105113728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9348.66796875,0.0,1373.998046875,1895.4371337890625,0.0,3777.532470703125,0.8706523776054382,1.0,0.0,3.0,1.0,0.0
17931660,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9557902216911316,0.5426962971687317,0.4884545803070068,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.6431525945663452,0.599010705947876,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8732686638832092,0.4227899014949798,0.2962837517261505,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8628617525100708,0.4074890613555908,0.3870223462581634,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7087499499320984,0.2204926013946533,1.001384139060974,285.0202331542969,284.95001220703125,303.75860595703125,293.673583984375,299.2256164550781,297.2500915527344,285.0208435058594,1.0,0.671184778213501,0.3907492458820343,0.3907492458820343,1.0,1.0,-3.6981201171875,1.1113265752792358,2.5867936611175537,-0.0094499140977859,0.9221068620681764,0.9221068620681764,0.0,168.1724853515625,175.0,66275.828125,0.0,3947.23876953125,1.0,278.39764404296875,282.8565368652344,296.64678955078125,300.8247985839844,293.1499938964844,293.1499938964844,278.45001220703125,33500.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354114532470704,1.0,0.0,0.0,3.548666715621948,3.548689365386963,8.402794264839031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9667.43359375,0.0,1405.1431884765625,1895.4371337890625,0.0,3730.640625,0.8822447657585144,1.0,0.0,3.0,1.0,0.0
17931720,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9585720896720886,0.5437508821487427,0.4896392226219177,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9990000128746032,0.6467096209526062,0.5955685973167419,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8769949078559875,0.4255169630050659,0.298312783241272,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8662034869194031,0.4097389280796051,0.3892984986305237,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7125838994979858,0.2226436585187912,1.0115118026733398,285.0136108398437,284.95001220703125,303.7671813964844,293.6742248535156,299.2431030273437,297.271484375,285.0129699707031,1.0,0.6732160449028015,0.3900893032550812,0.3900893032550812,1.0,1.0,-3.714386463165283,1.1146727800369265,2.5997135639190674,-0.011056181974709,0.9402257204055786,0.9402257204055786,0.0,167.70895385742188,178.0,66730.9296875,0.0,3987.378173828125,1.0,278.4413146972656,282.8450927734375,296.6606750488281,300.90191650390625,293.1499938964844,293.1499938964844,278.1499938964844,32787.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344751834869384,1.0,0.0,0.0,3.623244285583496,3.623267650604248,8.759686238590803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10415.1044921875,0.0,1479.740966796875,1895.4371337890625,0.0,3722.091552734375,0.8970460891723633,1.0,0.0,3.0,1.0,0.0
17931780,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9593670964241028,0.543694257736206,0.4901017248630523,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.6496408581733704,0.5947262048721313,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8790159225463867,0.4273964762687683,0.2999173998832702,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8679149150848389,0.4112056791782379,0.3910519182682037,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7148374915122986,0.2241877317428589,1.0197839736938477,284.9012145996094,284.95001220703125,303.7757263183594,293.6749267578125,299.2545471191406,297.2844543457031,284.9010009765625,1.0,0.6754415035247803,0.389429360628128,0.389429360628128,1.0,1.0,-3.729421377182007,1.117584228515625,2.6118369102478027,-0.0126544227823615,0.8668187856674194,0.8668187856674194,0.0,168.03512573242188,178.0,67887.1875,0.0,4029.560791015625,1.0,278.1990051269531,282.7034606933594,296.7118225097656,301.1392822265625,293.1499938964844,293.1499938964844,278.1499938964844,36699.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940946638584137,1.0,0.0,0.0,3.605848073959351,3.6058719158172607,8.675772278365912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10148.1640625,0.0,1489.76806640625,1895.4371337890625,0.0,3781.049072265625,0.8941581845283508,1.0,0.0,3.0,1.0,0.0
17931840,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.958272397518158,0.5432753562927246,0.489822119474411,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9990000128746032,0.652045488357544,0.596319854259491,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8793511390686035,0.4288884103298187,0.3010585308074951,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8679940700531006,0.4122581779956817,0.3922066986560821,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7155735492706299,0.2253258973360061,1.0257503986358645,284.9237670898437,284.95001220703125,303.78424072265625,293.6757202148437,299.26220703125,297.29180908203125,284.9247741699219,1.0,0.6776919960975647,0.3887694478034973,0.3887694478034973,1.0,1.0,-3.7422146797180176,1.11973237991333,2.6224822998046875,-0.0143692381680011,0.8694325089454651,0.8694325089454651,0.0,169.04896545410156,181.0,68021.4453125,0.0,4070.41064453125,1.0,278.1581726074219,282.71881103515625,296.7041015625,301.1021423339844,293.1499938964844,293.1499938964844,278.45001220703125,37173.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943600594997406,1.0,0.0,0.0,3.564406394958496,3.564429759979248,8.477498454340093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9498.849609375,0.0,1448.5833740234375,1895.4371337890625,0.0,3805.1328125,0.8872157335281372,1.0,0.0,3.0,1.0,0.0
17931900,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9568564295768738,0.5433052778244019,0.4896438419818878,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9990000128746032,0.6544635891914368,0.5985958576202393,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8793036341667175,0.4305653870105743,0.3021595180034637,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8676548004150391,0.4134025871753692,0.3932437300682068,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7158154249191284,0.2263890504837036,1.0307378768920898,285.0282592773437,284.95001220703125,303.7927551269531,293.6766052246094,299.2701416015625,297.2994079589844,285.0289001464844,1.0,0.6799801588058472,0.3881095051765442,0.3881095051765442,1.0,1.0,-3.754531145095825,1.1217085123062134,2.6328227519989014,-0.0161669384688138,0.9491209983825684,0.9491209983825684,0.0,170.26214599609375,181.0,67528.25,0.0,4111.5068359375,1.0,278.3996887207031,282.8395080566406,296.66094970703125,300.918212890625,293.1499938964844,293.1499938964844,278.45001220703125,33145.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395987391471864,1.0,0.0,0.0,3.631023645401001,3.631047010421753,8.797341592980956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9831.5888671875,0.0,1490.9093017578125,1895.4371337890625,0.0,3768.79541015625,0.9002333879470825,1.0,0.0,3.0,1.0,0.0
17931960,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9556324481964112,0.5433406829833984,0.4897654354572296,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.6567042469978333,0.60089510679245,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8793510794639587,0.4322229921817779,0.303368330001831,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8673670887947083,0.4145055115222931,0.3943627774715423,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7159968018531799,0.2273544371128082,1.035506248474121,285.017333984375,284.95001220703125,303.8012084960937,293.67755126953125,299.277099609375,297.3056335449219,285.0162658691406,1.0,0.6823311448097229,0.3872428238391876,0.3872428238391876,1.0,1.0,-3.7672414779663086,1.123174786567688,2.64406681060791,-0.0185896568000316,0.966594696044922,0.966594696044922,0.0,171.5030059814453,184.0,67915.6015625,0.0,4154.11083984375,1.0,278.4420166015625,282.8253173828125,296.6720275878906,300.9927978515625,293.1499938964844,293.1499938964844,278.1499938964844,32665.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939327359199524,1.0,0.0,0.0,3.705197811126709,3.705221652984619,9.160434615296252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10594.8515625,0.0,1570.1263427734375,1895.4371337890625,0.0,3766.326904296875,0.9153343439102172,1.0,0.0,3.0,1.0,0.0
17932020,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9536809921264648,0.5426692366600037,0.4895620048046112,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.6582083106040955,0.6040647029876709,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8787989020347595,0.4334063529968261,0.3044055104255676,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8665070533752441,0.4151850938796997,0.3952670097351074,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7156477570533752,0.2280093878507614,1.0394043922424316,284.8951110839844,284.95001220703125,303.8096923828125,293.6785888671875,299.2795715332031,297.3056030273437,284.89404296875,1.0,0.6846587657928467,0.3863761723041534,0.3863761723041534,1.0,1.0,-3.7790048122406006,1.1242631673812866,2.6547415256500244,-0.0210721995681524,0.8863757252693176,0.8863757252693176,0.0,172.9933624267578,184.0,69072.203125,0.0,4195.98291015625,1.0,278.1971130371094,282.67431640625,296.71929931640625,301.22607421875,293.1499938964844,293.1499938964844,278.1499938964844,36458.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459734559059144,1.0,0.0,0.0,3.692320585250856,3.692345142364502,9.096871735891908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10311.4326171875,0.0,1584.230712890625,1895.4371337890625,0.0,3826.616455078125,0.913345217704773,1.0,0.0,3.0,1.0,0.0
17932080,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9507548809051514,0.5418452620506287,0.4888608157634735,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.6592584848403931,0.6083039045333862,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8774590492248535,0.4344295263290405,0.305167406797409,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.864896833896637,0.4156822562217712,0.3958250284194946,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7146068215370178,0.2284752279520034,1.0420374870300293,284.9137268066406,284.95001220703125,303.818115234375,293.6797180175781,299.2798156738281,297.3021850585937,284.9148864746094,1.0,0.6868789792060852,0.3855094909667969,0.3855094909667969,1.0,1.0,-3.789008378982544,1.1247533559799194,2.664255142211914,-0.023649925366044,0.8831114172935486,0.8831114172935486,0.0,174.76602172851562,187.0,69106.6484375,0.0,4235.05859375,1.0,278.15753173828125,282.688720703125,296.7088928222656,301.1799011230469,293.1499938964844,293.1499938964844,278.45001220703125,37388.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485529661178588,1.0,0.0,0.0,3.644313097000122,3.6443371772766113,8.861854894348653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9623.3115234375,0.0,1537.22607421875,1895.4371337890625,0.0,3849.916748046875,0.9051076173782348,1.0,0.0,3.0,1.0,0.0
17932140,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9481790661811828,0.5416504740715027,0.4884244501590729,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9990000128746032,0.660538911819458,0.6122400164604187,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8763765692710876,0.4358276128768921,0.3060258030891418,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8635007739067078,0.4164658486843109,0.3964540064334869,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7136527299880981,0.2290486246347427,1.044529676437378,285.023193359375,284.95001220703125,303.8265380859375,293.680908203125,299.2821655273437,297.3016357421875,285.024169921875,1.0,0.6890602111816406,0.3846428394317627,0.3846428394317627,1.0,1.0,-3.798991680145264,1.12522292137146,2.673768758773804,-0.0263006705790758,0.9635891318321228,0.9635891318321228,0.0,176.4458465576172,187.0,68484.0703125,0.0,4273.673828125,1.0,278.4014587402344,282.8171081542969,296.6640930175781,300.9852905273437,293.1499938964844,293.1499938964844,278.45001220703125,33540.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443196654319764,1.0,0.0,0.0,3.701883792877197,3.701907873153688,9.144055184151512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9955.583984375,0.0,1572.9951171875,1895.4371337890625,0.0,3811.64794921875,0.9163928031921388,1.0,0.0,3.0,1.0,0.0
17932200,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.946296453475952,0.5415721535682678,0.4884111881256103,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.6618648171424866,0.6154939532279968,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8758390545845032,0.4373286068439483,0.307095468044281,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8626036643981934,0.4173433482646942,0.3973132967948913,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7130663990974426,0.2296601235866546,1.047479510307312,285.0151672363281,284.95001220703125,303.8349304199219,293.68218994140625,299.2851257324219,297.3020324707031,285.0141906738281,1.0,0.6912686228752136,0.3837761878967285,0.3837761878967285,1.0,1.0,-3.80983304977417,1.1259573698043823,2.683875560760498,-0.0289412196725606,0.9819297790527344,0.9819297790527344,0.0,177.94515991210938,190.0,68802.5546875,0.0,4313.7021484375,1.0,278.4425354003906,282.8069763183594,296.6742858886719,301.0541076660156,293.1499938964844,293.1499938964844,278.1499938964844,33007.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943747103214264,1.0,0.0,0.0,3.769524812698364,3.769549608230591,9.481270240030426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10728.34765625,0.0,1647.13330078125,1895.4371337890625,0.0,3806.46044921875,0.930082142353058,1.0,0.0,3.0,1.0,0.0
17932260,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9439740180969238,0.5408273339271545,0.4881339967250824,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9990000128746032,0.6626142263412476,0.61917644739151,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8749914765357971,0.4384102821350097,0.3080502152442932,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8614302277565002,0.4178692698478699,0.3980491459369659,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7122268676757812,0.2300488948822021,1.0500324964523315,284.8910522460937,284.95001220703125,303.84332275390625,293.6835632324219,299.2846984863281,297.2976989746094,284.8896789550781,1.0,0.6934373378753662,0.3829686939716339,0.3829686939716339,1.0,1.0,-3.820050001144409,1.1266499757766724,2.6934001445770264,-0.0313991904258728,0.8994573950767517,0.8994573950767517,0.0,179.5701446533203,190.0,69954.09375,0.0,4352.99853515625,1.0,278.1957397460937,282.65411376953125,296.7210998535156,301.2852478027344,293.1499938964844,293.1499938964844,278.1499938964844,36565.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500348567962646,1.0,0.0,0.0,3.755627870559693,3.755653142929077,9.411490395905276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10431.83984375,0.0,1658.243408203125,1895.4371337890625,0.0,3863.276123046875,0.9276875257492064,1.0,0.0,3.0,1.0,0.0
17932320,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9408122897148132,0.539939284324646,0.4873757362365722,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.6630319356918335,0.6236447691917419,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8735154867172241,0.4393600523471832,0.3087543547153473,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.859674870967865,0.4182510077953338,0.3984854817390442,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7108433246612549,0.2303072065114975,1.0516290664672852,284.908447265625,284.95001220703125,303.8516845703125,293.6849975585937,299.2827453613281,297.29107666015625,284.90972900390625,1.0,0.6954891085624695,0.3821612000465393,0.3821612000465393,1.0,1.0,-3.828658819198608,1.126814842224121,2.701843976974488,-0.033921655267477,0.8936047554016113,0.8936047554016113,0.0,181.41751098632807,193.0,69941.3515625,0.0,4389.39453125,1.0,278.1571044921875,282.6685485839844,296.711181640625,301.23614501953125,293.1499938964844,293.1499938964844,278.45001220703125,37591.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952316164970398,1.0,0.0,0.0,3.704126119613648,3.704151153564453,9.155136808658426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9720.0908203125,0.0,1606.306640625,1895.4371337890625,0.0,3883.803955078125,0.9185863733291626,1.0,0.0,3.0,1.0,0.0
17932380,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9379001259803772,0.5397143363952637,0.4869047105312347,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9990000128746032,0.6638382077217102,0.6271096467971802,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8722065687179565,0.4407254755496979,0.3095816969871521,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8580520749092102,0.4189606308937073,0.3990334272384643,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7095070481300354,0.2307253926992416,1.0533480644226074,285.0216369628906,284.95001220703125,303.8600158691406,293.6865234375,299.2838134765625,297.28857421875,285.0228271484375,1.0,0.6974638104438782,0.3813537061214447,0.3813537061214447,1.0,1.0,-3.836784839630127,1.126810908317566,2.7099738121032715,-0.0365091897547245,0.9754446744918824,0.9754446744918824,0.0,183.2325439453125,193.0,69232.890625,0.0,4424.36279296875,1.0,278.4027709960937,282.80230712890625,296.6671142578125,301.0370178222656,293.1499938964844,293.1499938964844,278.45001220703125,33832.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478390216827391,1.0,0.0,0.0,3.755604982376098,3.755629777908325,9.411376140633364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10053.9384765625,0.0,1637.177978515625,1895.4371337890625,0.0,3843.4736328125,0.9286515116691588,1.0,0.0,3.0,1.0,0.0
17932440,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9355829358100892,0.5396302342414856,0.4868880808353424,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9988694787025452,0.6648709774017334,0.6291394829750061,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8713422417640686,0.4422185122966766,0.3106469511985779,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8568335175514221,0.4197922945022583,0.3998492956161499,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7084954977035522,0.2312203496694564,1.0557478666305542,285.0153503417969,284.95001220703125,303.86834716796875,293.6881408691406,299.2862548828125,297.2882080078125,285.0143737792969,1.0,0.6994124054908752,0.3805462121963501,0.3805462121963501,1.0,1.0,-3.8451855182647705,1.126883625984192,2.718302011489868,-0.0390981994569301,0.9948297739028932,0.9948297739028932,0.0,184.92218017578125,196.0,69497.1171875,0.0,4459.4326171875,1.0,278.44293212890625,282.794677734375,296.6777648925781,301.10333251953125,293.1499938964844,293.1499938964844,278.1499938964844,33254.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470282793045044,1.0,0.0,0.0,3.818567514419556,3.818592548370361,9.729582188811037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10834.31640625,0.0,1707.4254150390625,1895.4371337890625,0.0,3836.1513671875,0.9413250088691713,1.0,0.0,3.0,1.0,0.0
17932500,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9324170351028442,0.5388694405555725,0.4866246581077575,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9973302483558656,0.6655091047286987,0.6302472949028015,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.869849443435669,0.4432854354381561,0.3116116225719452,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8550411462783813,0.4202718436717987,0.4005659222602844,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7069704532623291,0.2315086275339126,1.0579261779785156,284.8880920410156,284.95001220703125,303.8766784667969,293.6898193359375,299.2858581542969,297.28399658203125,284.8863220214844,1.0,0.7012052536010742,0.3797387182712555,0.3797387182712555,1.0,1.0,-3.851475954055786,1.1262547969818115,2.7252211570739746,-0.0416754558682441,0.9099098443984984,0.9099098443984984,0.0,186.9437713623047,196.0,70622.5078125,0.0,4490.75439453125,1.0,278.1947021484375,282.6388854980469,296.72467041015625,301.3331604003906,293.1499938964844,293.1499938964844,278.1499938964844,36635.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953038215637207,1.0,0.0,0.0,3.8041467666625977,3.8041725158691406,9.656234851718182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10525.0966796875,0.0,1716.474365234375,1895.4371337890625,0.0,3890.291015625,0.938679575920105,1.0,0.0,3.0,1.0,0.0
17932560,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9281234741210938,0.5379366874694824,0.4858673810958862,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9950344562530518,0.6660909652709961,0.6308327317237854,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8675146698951721,0.4442044198513031,0.3123213350772857,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8524717688560486,0.4205927848815918,0.4009814858436584,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7047163248062134,0.2316699773073196,1.059220790863037,284.9020080566406,284.95001220703125,303.8849792480469,293.69158935546875,299.284912109375,297.2786865234375,284.9032287597656,1.0,0.7027243375778198,0.3789692521095276,0.3789692521095276,1.0,1.0,-3.854472160339356,1.1246697902679443,2.729802370071411,-0.0442919172346591,0.8999466896057129,0.8999466896057129,0.0,189.3199005126953,199.0,70514.9375,0.0,4515.03369140625,1.0,278.1567687988281,282.65185546875,296.7149963378906,301.2793273925781,293.1499938964844,293.1499938964844,278.1499938964844,37836.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955039083957672,1.0,0.0,0.0,3.7479088306427,3.747934103012085,9.372842555421812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10413.6923828125,0.0,1658.955322265625,1895.4371337890625,0.0,3908.242919921875,0.9284955859184264,1.0,0.0,3.0,1.0,0.0
17932620,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.924631118774414,0.5373238921165466,0.4852645993232727,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9932225346565248,0.6669839024543762,0.6316076517105103,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8657834529876709,0.4453197419643402,0.3130870759487152,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8504576683044434,0.4210558533668518,0.4014289081096649,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.7029090523719788,0.2318952530622482,1.06044602394104,284.9215393066406,284.95001220703125,303.8932800292969,293.6934509277344,299.2860107421875,297.276123046875,284.9227905273437,1.0,0.7041561603546143,0.3781997859477997,0.3781997859477997,1.0,1.0,-3.857948303222656,1.1232457160949707,2.7347023487091064,-0.046967152506113,0.9002133011817932,0.9002133011817932,0.0,191.3367156982422,199.0,70435.390625,0.0,4538.3720703125,1.0,278.15106201171875,282.67120361328125,296.70098876953125,301.241455078125,293.1499938964844,293.1499938964844,278.1499938964844,37444.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549282789230348,1.0,0.0,0.0,3.722404003143311,3.722429037094116,9.245710543837048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10386.8056640625,0.0,1626.247314453125,1895.4371337890625,0.0,3907.24951171875,0.9226279854774476,1.0,0.0,3.0,1.0,0.0
17932680,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9219089150428772,0.5368731617927551,0.4848529994487762,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9918931722640992,0.6680483222007751,0.6325860023498535,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.864634096622467,0.446553498506546,0.3139475584030151,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8489840030670166,0.4216139614582062,0.4019701480865478,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.7015683054924011,0.2321740537881851,1.0618617534637451,284.937255859375,284.95001220703125,303.90155029296875,293.6954040527344,299.2882080078125,297.2751770019531,284.9381103515625,1.0,0.7055807709693909,0.3774303197860718,0.3774303197860718,1.0,1.0,-3.862460136413574,1.122150182723999,2.740309953689575,-0.0496266484260559,0.9039860367774964,0.9039860367774964,0.0,193.0389709472656,202.0,70419.7109375,0.0,4562.6728515625,1.0,278.1501770019531,282.6860656738281,296.69537353515625,301.2253112792969,293.1499938964844,293.1499938964844,278.1499938964844,36890.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544849395751952,1.0,0.0,0.0,3.709308385848999,3.7093331813812256,9.180771485262084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10383.23828125,0.0,1606.9302978515625,1895.4371337890625,0.0,3903.274658203125,0.919320821762085,1.0,0.0,3.0,1.0,0.0
17932740,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9195722341537476,0.5364759564399719,0.4845281541347503,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.990807831287384,0.6691807508468628,0.633667528629303,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8637790679931641,0.4478394985198974,0.3148612082004547,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8477877974510193,0.4222166836261749,0.4025694727897644,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7004744410514832,0.2324821799993515,1.0634300708770752,284.9474792480469,284.95001220703125,303.9098205566406,293.6974182128906,299.2908630371094,297.27490234375,284.9480285644531,1.0,0.7070142030715942,0.3766608536243438,0.3766608536243438,1.0,1.0,-3.867579936981201,1.121243238449097,2.7463366985321045,-0.0522755905985832,0.9084206223487854,0.9084206223487854,0.0,194.5902709960937,202.0,70457.40625,0.0,4587.79443359375,1.0,278.1500244140625,282.69488525390625,296.6953430175781,301.2230224609375,293.1499938964844,293.1499938964844,278.1499938964844,36427.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541456699371338,1.0,0.0,0.0,3.704573154449463,3.7045977115631104,9.157346312349546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10389.630859375,0.0,1597.9844970703125,1895.4371337890625,0.0,3900.231689453125,0.917913556098938,1.0,0.0,3.0,1.0,0.0
17932800,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9173816442489624,0.5360814332962036,0.484224796295166,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9898059368133544,0.6703245043754578,0.6347824931144714,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8630335330963135,0.4491408765316009,0.3157958984375,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8466975092887878,0.4228315949440002,0.4031925201416015,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6994765996932983,0.2328002601861953,1.0650737285614014,284.9535217285156,284.95001220703125,303.9180908203125,293.69952392578125,299.2936096191406,297.2747802734375,284.9538269042969,1.0,0.7084540128707886,0.3758913874626159,0.3758913874626159,1.0,1.0,-3.872935056686402,1.12040376663208,2.7525312900543213,-0.0549257509410381,0.9127014875411988,0.9127014875411988,0.0,196.0935211181641,205.0,70530.671875,0.0,4613.34521484375,1.0,278.1500244140625,282.6990661621094,296.6979064941406,301.2281188964844,293.1499938964844,293.1499938964844,278.1499938964844,36086.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539950489997864,1.0,0.0,0.0,3.7053918838500977,3.705416440963745,9.161394700640813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10401.33984375,0.0,1596.332763671875,1895.4371337890625,0.0,3898.88037109375,0.9178289771080016,1.0,0.0,3.0,1.0,0.0
17932860,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.9152290225028992,0.5356704592704773,0.483914315700531,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.988807737827301,0.6714527606964111,0.6358945369720459,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8623093366622925,0.4504407048225403,0.3167348802089691,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.845629870891571,0.4234413206577301,0.4038183391094208,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.6984982490539551,0.2331160306930542,1.066733479499817,284.9566345214844,284.95001220703125,303.92633056640625,293.7016906738281,299.2963256835937,297.2746276855469,284.956787109375,1.0,0.7098934650421143,0.3752041459083557,0.3752041459083557,1.0,1.0,-3.878308057785034,1.1198198795318604,2.758488178253174,-0.0573263801634311,0.916522741317749,0.916522741317749,0.0,197.59716796875,205.0,70625.2578125,0.0,4639.01416015625,1.0,278.1499938964844,282.7001647949219,296.70135498046875,301.2367553710937,293.1499938964844,293.1499938964844,278.1499938964844,35857.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540227055549622,1.0,0.0,0.0,3.709730863571167,3.7097554206848153,9.182862186207784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10415.84765625,0.0,1599.5584716796875,1895.4371337890625,0.0,3899.12841796875,0.9186155796051024,1.0,0.0,3.0,1.0,0.0
17932920,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.9130828976631165,0.5352403521537781,0.4835886061191559,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.987784504890442,0.6725563406944275,0.6369883418083191,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8615761995315552,0.4517338871955871,0.3176714479923248,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8445547819137573,0.4240386486053467,0.4044364988803863,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.6975097060203552,0.2334230989217758,1.0683715343475342,284.9579162597656,284.95001220703125,303.9345703125,293.7039794921875,299.2989196777344,297.2743225097656,284.9579772949219,1.0,0.7113262414932251,0.3745169043540954,0.3745169043540954,1.0,1.0,-3.883593797683716,1.1192184686660769,2.7643754482269287,-0.0597196407616138,0.9198263883590698,0.9198263883590698,0.0,199.11672973632807,208.0,70730.9609375,0.0,4664.6005859375,1.0,278.1499938964844,282.6993713378906,296.7049255371094,301.24688720703125,293.1499938964844,293.1499938964844,278.1499938964844,35714.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541836977005004,1.0,0.0,0.0,3.716094255447388,3.716118812561035,9.214392662215688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10431.638671875,0.0,1605.774658203125,1895.4371337890625,0.0,3900.572998046875,0.9199228882789612,1.0,0.0,3.0,1.0,0.0
17932980,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.910943567752838,0.5347936749458313,0.4832474887371063,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.9867297410964966,0.6736332178115845,0.6380584836006165,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8608289957046509,0.4530203640460968,0.3186038732528686,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8434659838676453,0.4246212244033813,0.4050425291061401,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.6965031027793884,0.2337185144424438,1.0699676275253296,284.9580993652344,284.95001220703125,303.9428100585937,293.7063293457031,299.3014221191406,297.2738647460937,284.9581298828125,1.0,0.7127476334571838,0.3738296627998352,0.3738296627998352,1.0,1.0,-3.888749837875366,1.1185685396194458,2.770181179046631,-0.0621236450970172,0.9226434826850892,0.9226434826850892,0.0,200.6539306640625,208.0,70841.5390625,0.0,4689.98681640625,1.0,278.1499938964844,282.69744873046875,296.7082824707031,301.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,35634.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544369578361512,1.0,0.0,0.0,3.723535060882568,3.723559617996216,9.251330084225629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10447.86328125,0.0,1613.7403564453125,1895.4371337890625,0.0,3902.84423828125,0.921522855758667,1.0,0.0,3.0,1.0,0.0
17933040,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.9088277220726012,0.5343360304832458,0.482895165681839,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.985650360584259,0.6746867895126343,0.6391065120697021,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.8600755929946899,0.4543028771877289,0.3195331692695617,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.8423699736595154,0.4251906871795654,0.4056363999843597,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.6954832077026367,0.2340023815631866,1.0715157985687256,284.9577941894531,284.95001220703125,303.9510192871094,293.708740234375,299.3038635253906,297.2732849121094,284.9577941894531,1.0,0.7141554355621338,0.3731423914432525,0.3731423914432525,1.0,1.0,-3.893776416778565,1.1178703308105469,2.7759060859680176,-0.0645374432206153,0.925093948841095,0.925093948841095,0.0,202.2033843994141,211.0,70952.8203125,0.0,4715.13671875,1.0,278.1499938964844,282.6950988769531,296.71142578125,301.2678527832031,293.1499938964844,293.1499938964844,278.1499938964844,35594.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547401070594788,1.0,0.0,0.0,3.731357336044312,3.731382131576538,9.290241109738416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10464.0234375,0.0,1622.4820556640625,1895.4371337890625,0.0,3905.5625,0.9232413172721864,1.0,0.0,3.0,1.0,0.0
17933100,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9067500233650208,0.5338709950447083,0.4825346767902374,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.984552264213562,0.6757187247276306,0.6401332020759583,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8593235611915588,0.4555839598178863,0.3204607665538788,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8412727117538452,0.4257479906082153,0.4062184393405914,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.6944547295570374,0.2342746555805206,1.0730127096176147,284.957275390625,284.95001220703125,303.9592590332031,293.7112731933594,299.30621337890625,297.2726135253906,284.957275390625,1.0,0.7155479192733765,0.3724551498889923,0.3724551498889923,1.0,1.0,-3.898677349090576,1.117125153541565,2.7815520763397217,-0.0669595897197723,0.9272485971450806,0.9272485971450806,0.0,203.76014709472656,211.0,71062.9453125,0.0,4740.02294921875,1.0,278.1499938964844,282.6925354003906,296.7143249511719,301.2779846191406,293.1499938964844,293.1499938964844,278.1499938964844,35582.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550714492797852,1.0,0.0,0.0,3.739244699478149,3.739269495010376,9.329557428827684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10479.912109375,0.0,1631.541259765625,1895.4371337890625,0.0,3908.532470703125,0.9249974489212036,1.0,0.0,3.0,1.0,0.0
17933160,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9047269821166992,0.5334027409553528,0.4821699559688568,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9834443926811218,0.6767330765724182,0.6411423087120056,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8585818409919739,0.4568663835525512,0.3213886022567749,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8401826620101929,0.4262958765029907,0.4067908227443695,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.6934256553649902,0.2345370650291443,1.0744638442993164,284.95672607421875,284.95001220703125,303.96746826171875,293.7138671875,299.3085327148437,297.2719116210937,284.95672607421875,1.0,0.716925859451294,0.3717524111270904,0.3717524111270904,1.0,1.0,-3.903474807739258,1.1162915229797363,2.7871835231781006,-0.0694371536374092,0.9292159080505372,0.9292159080505372,0.0,205.3187866210937,214.0,71170.9453125,0.0,4764.6748046875,1.0,278.1499938964844,282.6900329589844,296.7171325683594,301.287841796875,293.1499938964844,293.1499938964844,278.1499938964844,35583.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955410361289978,1.0,0.0,0.0,3.74698543548584,3.7470102310180655,9.36822459607356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10495.4609375,0.0,1640.5733642578125,1895.4371337890625,0.0,3911.5693359375,0.9267332553863524,1.0,0.0,3.0,1.0,0.0
17933220,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9027700424194336,0.53293377161026,0.4818035960197449,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.982332408428192,0.6777317523956299,0.6421356201171875,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8578563928604126,0.4581523239612579,0.3223181664943695,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8391048312187195,0.4268360137939453,0.4073550999164581,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.6924007534980774,0.2347905039787292,1.0758723020553589,284.9562683105469,284.95001220703125,303.9756774902344,293.7165222167969,299.31085205078125,297.2711486816406,284.956298828125,1.0,0.7182894945144653,0.3710496723651886,0.3710496723651886,1.0,1.0,-3.908184051513672,1.1154195070266724,2.79276442527771,-0.0719229131937027,0.9310649633407592,0.9310649633407592,0.0,206.8757476806641,214.0,71276.5703125,0.0,4789.10888671875,1.0,278.1499938964844,282.6876525878906,296.7198486328125,301.29742431640625,293.1499938964844,293.1499938964844,278.1499938964844,35592.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557464122772216,1.0,0.0,0.0,3.754501819610596,3.754526853561402,9.405846981280774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10510.6728515625,0.0,1649.4296875,1895.4371337890625,0.0,3914.579833984375,0.9284253716468812,1.0,0.0,3.0,1.0,0.0
17933280,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9008603692054749,0.5324655175209045,0.4814372360706329,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9812201261520386,0.6787177920341492,0.6431164741516113,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8571498394012451,0.4594426453113556,0.3232503235340118,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8380424380302429,0.4273704588413238,0.4079134166240692,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.6913838982582092,0.2350368797779083,1.077246904373169,284.9559020996094,284.95001220703125,303.98388671875,293.71929931640625,299.3131103515625,297.2704162597656,284.9559326171875,1.0,0.7196413278579712,0.3703469038009643,0.3703469038009643,1.0,1.0,-3.9128265380859375,1.1145195960998535,2.798306941986084,-0.0744118466973304,0.9328547716140748,0.9328547716140748,0.0,208.4298095703125,217.0,71380.203125,0.0,4813.38037109375,1.0,278.1499938964844,282.6853942871094,296.7225952148437,301.3068542480469,293.1499938964844,293.1499938964844,278.1499938964844,35602.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560745358467102,1.0,0.0,0.0,3.761810779571533,3.761835813522339,9.442504165235732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10525.626953125,0.0,1658.092529296875,1895.4371337890625,0.0,3917.517578125,0.9300737380981444,1.0,0.0,3.0,1.0,0.0
17933340,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8989753127098083,0.531998872756958,0.4810718297958374,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.98010915517807,0.6796901822090149,0.6440838575363159,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8564644455909729,0.4607388973236084,0.3241861760616302,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8369964361190796,0.4278991222381592,0.4084657728672027,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6903761625289917,0.2352758198976516,1.078585863113403,284.9556579589844,284.95001220703125,303.9920959472656,293.7221374511719,299.3153991699219,297.2696838378906,284.9556884765625,1.0,0.7209805250167847,0.3696441650390625,0.3696441650390625,1.0,1.0,-3.917401552200317,1.1135917901992798,2.803809881210327,-0.076902836561203,0.9346079230308532,0.9346079230308532,0.0,209.97938537597656,217.0,71481.7890625,0.0,4837.4736328125,1.0,278.1499938964844,282.68328857421875,296.725341796875,301.316162109375,293.1499938964844,293.1499938964844,278.1499938964844,35613.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563921689987184,1.0,0.0,0.0,3.76890230178833,3.768927335739136,9.478138167651196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10540.33203125,0.0,1666.53076171875,1895.4371337890625,0.0,3920.361083984375,0.9316742420196532,1.0,0.0,3.0,1.0,0.0
