time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933400,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8971147537231445,0.5315340161323547,0.4807078242301941,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9790005087852478,0.6806516051292419,0.64504075050354,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8557993769645691,0.4620407223701477,0.3251256644725799,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8359671831130981,0.428423523902893,0.4090137481689453,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.6893789768218994,0.2355091124773025,1.0798978805541992,284.9555053710937,284.95001220703125,304.00030517578125,293.7250671386719,299.31768798828125,297.2689208984375,284.9555053710937,1.0,0.7223100066184998,0.3689414262771606,0.3689414262771606,1.0,1.0,-3.921927690505981,1.11264169216156,2.809285879135132,-0.0793948918581008,0.936353862285614,0.936353862285614,0.0,211.52540588378903,220.0,71581.9296875,0.0,4861.44873046875,1.0,278.1499938964844,282.6813049316406,296.7281799316406,301.325439453125,293.1499938964844,293.1499938964844,278.1499938964844,35622.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566990733146667,1.0,0.0,0.0,3.775838613510132,3.7758636474609375,9.51305707985739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10554.8759765625,0.0,1674.806884765625,1895.4371337890625,0.0,3923.107177734375,0.9332396388053894,1.0,0.0,3.0,1.0,0.0
17933460,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.895279049873352,0.5310713052749634,0.4803455471992492,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9778941869735718,0.6816009283065796,0.6459859609603882,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8551551103591919,0.4633491039276123,0.3260694742202759,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8349542021751404,0.4289433360099792,0.4095571637153625,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.6883921027183533,0.2357363551855087,1.081181287765503,284.9554138183594,284.95001220703125,304.0085144042969,293.7280578613281,299.3199462890625,297.2682189941406,284.9554138183594,1.0,0.7236291766166687,0.368260383605957,0.368260383605957,1.0,1.0,-3.926401853561402,1.111738204956055,2.814663887023926,-0.0818183273077011,0.9381017684936525,0.9381017684936525,0.0,213.06748962402344,220.0,71680.6796875,0.0,4885.29345703125,1.0,278.1499938964844,282.67938232421875,296.7310791015625,301.33465576171875,293.1499938964844,293.1499938964844,278.1499938964844,35630.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956995129585266,1.0,0.0,0.0,3.782630443572998,3.782655715942383,9.5473114924971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10569.2744140625,0.0,1682.9268798828125,1895.4371337890625,0.0,3925.755126953125,0.9347718954086304,1.0,0.0,3.0,1.0,0.0
17933520,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8934668898582458,0.5306105017662048,0.4799849390983581,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9767899513244628,0.6825392842292786,0.6469208598136902,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8545299768447876,0.4646635353565216,0.3270173966884613,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8339565396308899,0.4294591248035431,0.4100967347621918,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.6874154806137085,0.2359584271907806,1.082440733909607,284.9553527832031,284.95001220703125,304.0166931152344,293.73114013671875,299.3222045898437,297.2674865722656,284.95538330078125,1.0,0.7249397039413452,0.3675793409347534,0.3675793409347534,1.0,1.0,-3.930833101272583,1.1108195781707764,2.820013523101806,-0.0842370837926864,0.9398595690727234,0.9398595690727234,0.0,214.60675048828125,223.0,71778.4140625,0.0,4909.0390625,1.0,278.1499938964844,282.67755126953125,296.73406982421875,301.3439025878906,293.1499938964844,293.1499938964844,278.1499938964844,35636.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572812914848328,1.0,0.0,0.0,3.789322853088379,3.789348125457764,9.581124231772264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10583.576171875,0.0,1690.944580078125,1895.4371337890625,0.0,3928.314453125,0.9362810850143432,1.0,0.0,3.0,1.0,0.0
17933580,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8916783332824707,0.5301515460014343,0.4796260893344879,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9756870269775392,0.6834646463394165,0.647843599319458,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8539242744445801,0.4659851193428039,0.3279702067375183,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8329731225967407,0.4299701154232025,0.4106317162513733,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.6864480972290039,0.2361745536327362,1.0836727619171145,284.955322265625,284.95001220703125,304.02490234375,293.7343139648437,299.324462890625,297.2668151855469,284.9553527832031,1.0,0.7262406945228577,0.3668982982635498,0.3668982982635498,1.0,1.0,-3.935214042663574,1.1098790168762207,2.825335025787353,-0.0866561010479927,0.9416293501853944,0.9416293501853944,0.0,216.1429138183593,223.0,71875.0859375,0.0,4932.6630859375,1.0,278.1499938964844,282.6757507324219,296.7371520996094,301.3531799316406,293.1499938964844,293.1499938964844,278.1499938964844,35641.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95755797624588,1.0,0.0,0.0,3.795921087265015,3.7959465980529785,9.614520877221366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10597.779296875,0.0,1698.8643798828125,1895.4371337890625,0.0,3930.787841796875,0.937768280506134,1.0,0.0,3.0,1.0,0.0
17933640,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8899112343788147,0.5296940803527832,0.4792685806751251,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9745849967002868,0.684379518032074,0.6487565040588379,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8533352613449097,0.4673123359680176,0.3289269208908081,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8320027589797974,0.4304772019386291,0.4111630618572235,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.685490071773529,0.236386090517044,1.0848840475082395,284.955322265625,284.95001220703125,304.0331115722656,293.7375793457031,299.3267517089844,297.26611328125,284.95538330078125,1.0,0.7275342345237732,0.3662172555923462,0.3662172555923462,1.0,1.0,-3.939556360244751,1.1089202165603638,2.8306360244750977,-0.0890759006142616,0.9434106349945068,0.9434106349945068,0.0,217.6776885986328,226.0,71971.0390625,0.0,4956.20849609375,1.0,278.1499938964844,282.67401123046875,296.74029541015625,301.36248779296875,293.1499938964844,293.1499938964844,278.1499938964844,35645.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578263163566588,1.0,0.0,0.0,3.802460432052612,3.802485704421997,9.64767536970612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10611.9228515625,0.0,1706.732666015625,1895.4371337890625,0.0,3933.18603515625,0.939241886138916,1.0,0.0,3.0,1.0,0.0
17933700,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8881655335426331,0.5292380452156067,0.4789124727249145,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.97348290681839,0.6852812170982361,0.6496571898460388,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8527633547782898,0.4686464667320251,0.3298884332180023,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8310443758964539,0.430979311466217,0.4116897881031036,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.6845400929450989,0.2365919947624206,1.0860698223114014,284.9553527832031,284.95001220703125,304.04132080078125,293.74090576171875,299.3290100097656,297.26544189453125,284.95538330078125,1.0,0.7288191318511963,0.3655362129211426,0.3655362129211426,1.0,1.0,-3.94385027885437,1.107940435409546,2.835909843444824,-0.0914969146251678,0.9452041387557985,0.9452041387557985,0.0,219.21060180664065,226.0,72066.1875,0.0,4979.64404296875,1.0,278.1499938964844,282.6722717285156,296.7435607910156,301.371826171875,293.1499938964844,293.1499938964844,278.1499938964844,35648.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580867290496826,1.0,0.0,0.0,3.808939695358277,3.80896520614624,9.680582024884643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10626.0,0.0,1714.5472412109375,1895.4371337890625,0.0,3935.512451171875,0.9407016038894652,1.0,0.0,3.0,1.0,0.0
17933760,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8864400386810303,0.5287832021713257,0.4785574972629547,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9723804593086244,0.6861710548400879,0.6505469083786011,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8522068858146667,0.4699866771697998,0.3308541774749756,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.830096960067749,0.4314768612384796,0.4122122824192047,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.6835981607437134,0.236792966723442,1.0872334241867063,284.95538330078125,284.95001220703125,304.0495300292969,293.74432373046875,299.3312683105469,297.2647705078125,284.9554138183594,1.0,0.7300963401794434,0.3648745715618133,0.3648745715618133,1.0,1.0,-3.94810152053833,1.107003688812256,2.841097831726074,-0.0938578993082046,0.9470072984695436,0.9470072984695436,0.0,220.74267578125,229.0,72160.6640625,0.0,5002.990234375,1.0,278.1499938964844,282.6705627441406,296.7469177246094,301.3812255859375,293.1499938964844,293.1499938964844,278.1499938964844,35651.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583396911621094,1.0,0.0,0.0,3.815373420715332,3.815398931503296,9.713312465464696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10640.0244140625,0.0,1722.328125,1895.4371337890625,0.0,3937.771728515625,0.9421509504318236,1.0,0.0,3.0,1.0,0.0
17933820,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8847342133522034,0.5283292531967163,0.4782034754753113,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9712771773338318,0.6870487928390503,0.6514253616333008,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8516652584075928,0.4713329970836639,0.3318241536617279,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.829159677028656,0.4319696426391601,0.4127304255962372,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.6826637387275696,0.2369889914989471,1.0883749723434448,284.95538330078125,284.95001220703125,304.0577697753906,293.7478332519531,299.3335266113281,297.2640991210937,284.9554443359375,1.0,0.731365978717804,0.3642129302024841,0.3642129302024841,1.0,1.0,-3.9523093700408936,1.1060521602630615,2.846257209777832,-0.0962175279855728,0.9488196969032288,0.9488196969032288,0.0,222.27403259277344,229.0,72254.5078125,0.0,5026.24609375,1.0,278.1499938964844,282.6688842773437,296.7503356933594,301.3906555175781,293.1499938964844,293.1499938964844,278.1499938964844,35653.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958585560321808,1.0,0.0,0.0,3.821765661239624,3.821791172027588,9.74588715507707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10654.0,0.0,1730.080810546875,1895.4371337890625,0.0,3939.96728515625,0.9435909986495972,1.0,0.0,3.0,1.0,0.0
17933880,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8830474615097046,0.527876079082489,0.4778501987457275,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.970173478126526,0.687915563583374,0.6522936224937439,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8511373996734619,0.472684770822525,0.3327979445457458,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8282321095466614,0.4324580430984497,0.4132445454597473,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.6817370653152466,0.2371806353330612,1.0894969701766968,284.9554138183594,284.95001220703125,304.06597900390625,293.7514038085937,299.3357849121094,297.263427734375,284.9554443359375,1.0,0.7326288223266602,0.3635512888431549,0.3635512888431549,1.0,1.0,-3.956478118896485,1.1050831079483032,2.8513951301574707,-0.0985809937119484,0.9506414532661438,0.9506414532661438,0.0,223.8050994873047,232.0,72347.8203125,0.0,5049.42626953125,1.0,278.1499938964844,282.6672058105469,296.7538452148437,301.400146484375,293.1499938964844,293.1499938964844,278.1499938964844,35655.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958824634552002,1.0,0.0,0.0,3.828122138977051,3.8281478881835938,9.778334515431195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10667.939453125,0.0,1737.8134765625,1895.4371337890625,0.0,3942.101806640625,0.9450231194496156,1.0,0.0,3.0,1.0,0.0
17933940,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8813795447349548,0.5274235606193542,0.4774976968765259,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9690687656402588,0.6887701749801636,0.6531505584716797,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8506234288215637,0.4740425646305084,0.3337759375572204,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8273134827613831,0.4329415559768677,0.4137541353702545,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6808174848556519,0.2373674660921096,1.0905975103378296,284.9554443359375,284.95001220703125,304.07421875,293.75506591796875,299.3380432128906,297.26275634765625,284.9554748535156,1.0,0.7338842749595642,0.3628896176815033,0.3628896176815033,1.0,1.0,-3.960603952407837,1.104095220565796,2.856508731842041,-0.1009492501616478,0.952472984790802,0.952472984790802,0.0,225.33566284179688,232.0,72440.5625,0.0,5072.51611328125,1.0,278.1499938964844,282.66552734375,296.7574157714844,301.4096984863281,293.1499938964844,293.1499938964844,278.1499938964844,35657.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590573310852052,1.0,0.0,0.0,3.834443092346192,3.8344688415527344,9.81065227279032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10681.8408203125,0.0,1745.5250244140625,1895.4371337890625,0.0,3944.177978515625,0.9464473128318788,1.0,0.0,3.0,1.0,0.0
17934000,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8797301054000854,0.5269716382026672,0.4771457314491272,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.96796315908432,0.6896132826805115,0.6539968848228455,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8501225113868713,0.4754059910774231,0.3347578346729278,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8264032602310181,0.4334203600883484,0.4142594039440155,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.6799051761627197,0.2375498563051223,1.091678261756897,284.9554748535156,284.95001220703125,304.0824584960937,293.7588195800781,299.34033203125,297.2621154785156,284.9555053710937,1.0,0.7351328134536743,0.3622279763221741,0.3622279763221741,1.0,1.0,-3.964689016342163,1.103089451789856,2.8615994453430176,-0.1033232063055038,0.95431387424469,0.95431387424469,0.0,226.8659820556641,235.0,72532.796875,0.0,5095.52490234375,1.0,278.1499938964844,282.66387939453125,296.7611083984375,301.4192810058594,293.1499938964844,293.1499938964844,278.1499938964844,35659.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592835903167723,1.0,0.0,0.0,3.840731382369995,3.840757369995117,9.842856343311723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10695.708984375,0.0,1753.219970703125,1895.4371337890625,0.0,3946.197265625,0.9478643536567688,1.0,0.0,3.0,1.0,0.0
17934060,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8780988454818726,0.5265201926231384,0.4767943620681762,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9668560028076172,0.6904434561729431,0.6548312306404114,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8496346473693848,0.4767756760120392,0.3357440829277038,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8255006074905396,0.4338938593864441,0.4147597849369049,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.6789993643760681,0.2377273589372635,1.092737317085266,284.9555053710937,284.95001220703125,304.0906982421875,293.7626342773437,299.34259033203125,297.2614440917969,284.9555358886719,1.0,0.7363737225532532,0.3615813851356506,0.3615813851356506,1.0,1.0,-3.968729257583618,1.1021134853363037,2.8666157722473145,-0.1056550219655036,0.9561634063720704,0.9561634063720704,0.0,228.3959197998047,235.0,72624.4609375,0.0,5118.435546875,1.0,278.1499938964844,282.6622314453125,296.7648620605469,301.4289245605469,293.1499938964844,293.1499938964844,278.1499938964844,35661.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595037698745728,1.0,0.0,0.0,3.8469858169555664,3.847011804580689,9.87493990578514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10709.5390625,0.0,1760.8961181640625,1895.4371337890625,0.0,3948.1611328125,0.949273943901062,1.0,0.0,3.0,1.0,0.0
17934120,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8764854669570923,0.5260691046714783,0.4764434099197387,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9657477140426636,0.6912617683410645,0.6556544899940491,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8491592407226562,0.4781510829925537,0.3367343246936798,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8246052861213684,0.434362381696701,0.415255606174469,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.6781004071235657,0.23790043592453,1.093776822090149,284.9555358886719,284.95001220703125,304.09893798828125,293.7665405273437,299.3448791503906,297.26080322265625,284.95556640625,1.0,0.7376076579093933,0.3609347939491272,0.3609347939491272,1.0,1.0,-3.972728490829468,1.1011230945587158,2.871605396270752,-0.1079904362559318,0.958022117614746,0.958022117614746,0.0,229.9256591796875,238.0,72715.640625,0.0,5141.2607421875,1.0,278.1499938964844,282.6605834960937,296.7687072753906,301.4386291503906,293.1499938964844,293.1499938964844,278.1499938964844,35663.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597178101539612,1.0,0.0,0.0,3.853208541870117,3.8532345294952393,9.90691205515759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10723.3369140625,0.0,1768.5567626953125,1895.4371337890625,0.0,3950.069580078125,0.9506766200065612,1.0,0.0,3.0,1.0,0.0
17934180,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8748897910118103,0.525618314743042,0.4760928153991699,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.964637577533722,0.6920666694641113,0.6564653515815735,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8486963510513306,0.479532927274704,0.3377290666103363,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.823716402053833,0.4348252713680267,0.4157462120056152,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.6772076487541199,0.2380686402320861,1.094794511795044,284.95556640625,284.95001220703125,304.1072082519531,293.7705383300781,299.34716796875,297.2601623535156,284.9555969238281,1.0,0.7388339638710022,0.3602881729602813,0.3602881729602813,1.0,1.0,-3.976681470870972,1.1001136302947998,2.8765676021575928,-0.1103331744670867,0.959889590740204,0.959889590740204,0.0,231.4549865722656,238.0,72806.2578125,0.0,5163.98291015625,1.0,278.1499938964844,282.6589660644531,296.77264404296875,301.4483642578125,293.1499938964844,293.1499938964844,278.1499938964844,35664.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599258303642272,1.0,0.0,0.0,3.859398126602173,3.859424114227295,9.938764833350433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10737.0966796875,0.0,1776.1988525390625,1895.4371337890625,0.0,3951.924560546875,0.9520719647407532,1.0,0.0,3.0,1.0,0.0
17934240,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.873311460018158,0.5251677632331848,0.4757424890995025,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9635265469551086,0.6928600668907166,0.6572655439376831,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8482450842857361,0.4809202551841736,0.3387276232242584,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8228340744972229,0.4352833032608032,0.4162323772907257,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.6763217449188232,0.2382327318191528,1.0957939624786377,284.9555969238281,284.95001220703125,304.115478515625,293.77459716796875,299.3494873046875,297.259521484375,284.95562744140625,1.0,0.740053653717041,0.3596415817737579,0.3596415817737579,1.0,1.0,-3.980595350265503,1.099087476730347,2.881507873535156,-0.1126834005117416,0.961766481399536,0.961766481399536,0.0,232.9842529296875,241.0,72896.421875,0.0,5186.62548828125,1.0,278.1499938964844,282.6573486328125,296.7766418457031,301.4581604003906,293.1499938964844,293.1499938964844,278.1499938964844,35666.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601277112960817,1.0,0.0,0.0,3.8655574321746826,3.8655834197998047,9.970514156520949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10750.8291015625,0.0,1783.8270263671875,1895.4371337890625,0.0,3953.724365234375,0.9534608125686646,1.0,0.0,3.0,1.0,0.0
17934300,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8717504739761353,0.5247172713279724,0.4753924012184143,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9624139666557312,0.693640410900116,0.6580536365509033,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8478057384490967,0.4823138415813446,0.3397305011749267,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8219574689865112,0.4357357919216156,0.4167133867740631,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.675442099571228,0.2383922636508941,1.0967731475830078,284.95562744140625,284.95001220703125,304.123779296875,293.7787475585937,299.351806640625,297.25885009765625,284.9556579589844,1.0,0.7412660121917725,0.3589949905872345,0.3589949905872345,1.0,1.0,-3.984465122222901,1.0980429649353027,2.8864221572875977,-0.1150410696864128,0.963653326034546,0.963653326034546,0.0,234.51319885253903,241.0,72986.078125,0.0,5209.1689453125,1.0,278.1499938964844,282.65576171875,296.7807312011719,301.468017578125,293.1499938964844,293.1499938964844,278.1499938964844,35667.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603238105773926,1.0,0.0,0.0,3.87168550491333,3.8717117309570312,1.0002152066590495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10764.5302734375,0.0,1791.4388427734375,1895.4371337890625,0.0,3955.471923828125,0.954842746257782,1.0,0.0,3.0,1.0,0.0
17934360,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8702064752578735,0.5242668390274048,0.4750424027442932,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.961300015449524,0.6944079995155334,0.658829927444458,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8473778963088989,0.4837134778499603,0.3407376110553741,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8210862278938293,0.4361828565597534,0.4171893894672394,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6745688915252686,0.2385474443435669,1.0977331399917605,284.9556579589844,284.95001220703125,304.132080078125,293.7829895019531,299.3541259765625,297.2582092285156,284.9556884765625,1.0,0.7424712181091309,0.3583650290966034,0.3583650290966034,1.0,1.0,-3.9882924556732178,1.097034931182861,2.8912575244903564,-0.1173516735434532,0.9655500054359436,0.9655500054359436,0.0,236.0419311523437,244.0,73075.25,0.0,5231.619140625,1.0,278.1499938964844,282.6541748046875,296.784912109375,301.4779357910156,293.1499938964844,293.1499938964844,278.1499938964844,35669.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605140686035156,1.0,0.0,0.0,3.877783060073853,3.8778092861175537,1.0033680837295833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10778.2021484375,0.0,1799.034912109375,1895.4371337890625,0.0,3957.166748046875,0.9562180638313292,1.0,0.0,3.0,1.0,0.0
17934420,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8686793446540833,0.5238163471221924,0.4746924936771393,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9601846933364868,0.6951625347137451,0.6595939993858337,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.846961498260498,0.4851193130016327,0.3417490422725677,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8202199935913086,0.4366242885589599,0.4176602065563202,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6737018823623657,0.2386982589960098,1.0986735820770264,284.9556884765625,284.95001220703125,304.140380859375,293.78729248046875,299.3564453125,297.257568359375,284.9556884765625,1.0,0.7436692714691162,0.3577350974082947,0.3577350974082947,1.0,1.0,-3.992076396942138,1.096012830734253,2.8960635662078857,-0.1196649745106697,0.967456579208374,0.967456579208374,0.0,237.5703887939453,244.0,73163.9296875,0.0,5253.97119140625,1.0,278.1499938964844,282.652587890625,296.7891845703125,301.4878845214844,293.1499938964844,293.1499938964844,278.1499938964844,35671.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606984853744508,1.0,0.0,0.0,3.883849859237671,3.883876085281372,1.0065100468636956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10791.841796875,0.0,1806.614990234375,1895.4371337890625,0.0,3958.8095703125,0.9575865864753724,1.0,0.0,3.0,1.0,0.0
17934480,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8671683669090271,0.5233657956123352,0.4743426144123077,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9590681195259094,0.6959054470062256,0.6603474617004395,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8465552926063538,0.4865305721759796,0.342764288187027,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8193581700325012,0.4370607435703277,0.4181264638900757,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.6728412508964539,0.2388452589511871,1.0995973348617554,284.9557189941406,284.95001220703125,304.1487121582031,293.79168701171875,299.3587951660156,297.2569274902344,284.95574951171875,1.0,0.7448610663414001,0.3571051359176636,0.3571051359176636,1.0,1.0,-3.9958229064941406,1.0949753522872925,2.9008474349975586,-0.1219946667551994,0.969376802444458,0.969376802444458,0.0,239.09878540039065,247.0,73252.2734375,0.0,5276.244140625,1.0,278.1499938964844,282.6510314941406,296.79351806640625,301.4978942871094,293.1499938964844,293.1499938964844,278.1499938964844,35672.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608770608901978,1.0,0.0,0.0,3.88988995552063,3.88991641998291,1.0096432561113031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10805.4697265625,0.0,1814.183837890625,1895.4371337890625,0.0,3960.39990234375,0.9589493870735168,1.0,0.0,3.0,1.0,0.0
17934540,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8656713366508484,0.5229148268699646,0.4739926755428314,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.957947075366974,0.6966347694396973,0.6610883474349976,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8461578488349915,0.4879481494426727,0.3437840342521667,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8184981942176819,0.4374912083148956,0.418587327003479,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6719846129417419,0.2389877438545227,1.1005017757415771,284.95574951171875,284.95001220703125,304.15704345703125,293.7961730957031,299.3612365722656,297.2562866210937,284.9557800292969,1.0,0.7460455298423767,0.3564751744270324,0.3564751744270324,1.0,1.0,-3.999525308609009,1.0939218997955322,2.905603647232056,-0.1243760362267494,0.971325159072876,0.971325159072876,0.0,240.62677001953125,247.0,73340.5390625,0.0,5298.4150390625,1.0,278.1499938964844,282.64947509765625,296.7979431152344,301.50799560546875,293.1499938964844,293.1499938964844,278.1499938964844,35673.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610503315925598,1.0,0.0,0.0,3.8959128856658936,3.8959391117095934,1.0127721452590777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10819.125,0.0,1821.7484130859373,1895.4371337890625,0.0,3961.943115234375,0.960308313369751,1.0,0.0,3.0,1.0,0.0
17934600,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8641893863677979,0.5224637985229492,0.4736426770687103,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9568241834640504,0.6973524689674377,0.6618185639381409,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8457696437835693,0.4893712699413299,0.3448075950145721,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8176412582397461,0.4379166960716247,0.4190436005592346,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.6711336374282837,0.2391265630722046,1.10139000415802,284.955810546875,284.95001220703125,304.1654052734375,293.8007202148437,299.3637390136719,297.25567626953125,284.9558410644531,1.0,0.7472237944602966,0.3558452427387237,0.3558452427387237,1.0,1.0,-4.003190994262695,1.092853546142578,2.910337209701538,-0.1267851889133453,0.9732989072799684,0.9732989072799684,0.0,242.1547088623047,250.0,73428.7421875,0.0,5320.5068359375,1.0,278.1499938964844,282.64794921875,296.80242919921875,301.5181579589844,293.1499938964844,293.1499938964844,278.1499938964844,35674.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612186551094056,1.0,0.0,0.0,3.901930093765259,3.901956558227539,1.0159029670830932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10832.8154296875,0.0,1829.32470703125,1895.4371337890625,0.0,3963.44140625,0.9616658687591552,1.0,0.0,3.0,1.0,0.0
17934660,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8627241849899292,0.5220125317573547,0.4732925593852997,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9557006359100342,0.6980567574501038,0.6625361442565918,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8453927636146545,0.4908010065555572,0.3458357155323028,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8167881965637207,0.4383364617824554,0.4194944500923157,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.6702892780303955,0.2392613142728805,1.102259635925293,284.95587158203125,284.95001220703125,304.1737670898437,293.80535888671875,299.3662414550781,297.2550354003906,284.9559020996094,1.0,0.7483948469161987,0.3552302122116089,0.3552302122116089,1.0,1.0,-4.0068135261535645,1.091816544532776,2.91499662399292,-0.1291442215442657,0.9752853512763976,0.9752853512763976,0.0,243.68223571777344,250.0,73516.578125,0.0,5342.49609375,1.0,278.1499938964844,282.6463928222656,296.8070373535156,301.5284118652344,293.1499938964844,293.1499938964844,278.1499938964844,35674.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613825082778932,1.0,0.0,0.0,3.907937049865722,3.907963514328003,1.019033334159758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10846.49609375,0.0,1836.91015625,1895.4371337890625,0.0,3964.900146484375,0.9630210995674132,1.0,0.0,3.0,1.0,0.0
17934720,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.861276388168335,0.5215609669685364,0.4729422330856323,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9545785188674928,0.6987491846084595,0.663242757320404,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.8450274467468262,0.4922364056110382,0.3468677401542663,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.8159399032592773,0.4387511610984802,0.4199405908584595,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.6694528460502625,0.2393926233053207,1.1031137704849243,284.9559020996094,284.95001220703125,304.1821594238281,293.8100891113281,299.36871337890625,297.25439453125,284.9559326171875,1.0,0.749559760093689,0.3546152114868164,0.3546152114868164,1.0,1.0,-4.010398864746094,1.0907665491104126,2.9196324348449707,-0.1314805895090103,0.9772745966911316,0.9772745966911316,0.0,245.20962524414065,253.0,73603.875,0.0,5364.4052734375,1.0,278.1499938964844,282.6448669433594,296.81170654296875,301.5387268066406,293.1499938964844,293.1499938964844,278.1499938964844,35675.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96154123544693,1.0,0.0,0.0,3.913919687271118,3.9139461517333984,1.022155743157782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10860.134765625,0.0,1844.4912109375,1895.4371337890625,0.0,3966.312744140625,0.9643713235855104,1.0,0.0,3.0,1.0,0.0
17934780,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8598460555076599,0.521108865737915,0.4725914597511291,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.953457236289978,0.6994273066520691,0.6639360189437866,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8446743488311768,0.4936785697937011,0.3479044437408447,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8150957226753235,0.4391597807407379,0.4203810095787048,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.6686238646507263,0.2395198345184326,1.1039493083953855,284.9559326171875,284.95001220703125,304.1905517578125,293.8149108886719,299.3711242675781,297.2537841796875,284.9559631347656,1.0,0.7507173418998718,0.3540001809597015,0.3540001809597015,1.0,1.0,-4.01393985748291,1.0896977186203003,2.9242422580718994,-0.1337891966104507,0.9792624711990356,0.9792624711990356,0.0,246.7365875244141,253.0,73690.40625,0.0,5386.20556640625,1.0,278.1499938964844,282.643310546875,296.81646728515625,301.549072265625,293.1499938964844,293.1499938964844,278.1499938964844,35677.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616947174072266,1.0,0.0,0.0,3.919865846633911,3.9198925495147705,1.0252639413010911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10873.7041015625,0.0,1852.0518798828125,1895.4371337890625,0.0,3967.67822265625,0.9657138586044312,1.0,0.0,3.0,1.0,0.0
17934840,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8584328293800354,0.5206562876701355,0.4722402393817901,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9523380994796752,0.7000938653945923,0.6646184921264648,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8443324565887451,0.4951261281967163,0.3489448130130768,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.814255952835083,0.4395634233951568,0.4208167493343353,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.6678030490875244,0.2396438270807266,1.1047701835632324,284.9559326171875,284.95001220703125,304.1990051269531,293.8197937011719,299.3734741210937,297.2531433105469,284.9559631347656,1.0,0.7518690228462219,0.353385180234909,0.353385180234909,1.0,1.0,-4.01744556427002,1.0886125564575195,2.928832769393921,-0.1360682249069214,0.9812479615211488,0.9812479615211488,0.0,248.263671875,256.0,73776.2265625,0.0,5407.9287109375,1.0,278.1499938964844,282.64178466796875,296.8212890625,301.5594177246094,293.1499938964844,293.1499938964844,278.1499938964844,35679.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618420004844666,1.0,0.0,0.0,3.925770521163941,3.9257972240448,1.0283550864187418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10887.205078125,0.0,1859.5855712890625,1895.4371337890625,0.0,3968.98828125,0.9670475125312804,1.0,0.0,3.0,1.0,0.0
17934900,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.857036292552948,0.5202029347419739,0.471888393163681,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.95121967792511,0.7007458806037903,0.6652873158454895,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8440023064613342,0.4965804517269134,0.3499898314476013,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8134192824363708,0.4399608075618744,0.4212466180324554,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.6669893264770508,0.2397637367248535,1.1055727005004885,284.9559326171875,284.95001220703125,304.2074279785156,293.8247375488281,299.3757629394531,297.25250244140625,284.9559631347656,1.0,0.7530134320259094,0.3527701497077942,0.3527701497077942,1.0,1.0,-4.020905494689941,1.0875083208084106,2.933397054672241,-0.1383188813924789,0.9832314252853394,0.9832314252853394,0.0,249.79039001464844,256.0,73861.171875,0.0,5429.53955078125,1.0,278.1499938964844,282.6402587890625,296.8262023925781,301.56982421875,293.1499938964844,293.1499938964844,278.1499938964844,35681.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619830250740052,1.0,0.0,0.0,3.9316213130950928,3.931648015975952,1.0314225846741465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10900.6201171875,0.0,1867.0740966796875,1895.4371337890625,0.0,3970.24267578125,0.9683695435523988,1.0,0.0,3.0,1.0,0.0
17934960,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8556557297706604,0.5197489261627197,0.4715359807014465,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9501023888587952,0.701384961605072,0.6659442186355591,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8436827063560486,0.4980406165122986,0.3510389029979706,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8125853538513184,0.4403526484966278,0.4216713011264801,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.6661828756332397,0.2398801445960998,1.1063594818115234,284.9559631347656,284.95001220703125,304.2159118652344,293.8298034667969,299.3780517578125,297.2518920898437,284.9559631347656,1.0,0.7541513442993164,0.3521747291088104,0.3521747291088104,1.0,1.0,-4.024326324462891,1.0864520072937012,2.937874317169189,-0.1404834538698196,0.9852161407470704,0.9852161407470704,0.0,251.3171539306641,259.0,73945.375,0.0,5451.05908203125,1.0,278.1499938964844,282.6387634277344,296.8311767578125,301.58026123046875,293.1499938964844,293.1499938964844,278.1499938964844,35684.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962117314338684,1.0,0.0,0.0,3.937421083450317,3.937448024749756,1.0344679139961954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10913.9638671875,0.0,1874.5203857421875,1895.4371337890625,0.0,3971.43701171875,0.9696803689002992,1.0,0.0,3.0,1.0,0.0
17935020,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8542906641960144,0.519294261932373,0.4711829721927643,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9489861130714417,0.7020117044448853,0.6665894389152527,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8433732390403748,0.4995065927505493,0.3520918786525726,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8117538094520569,0.4407391846179962,0.4220909774303436,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.6653833985328674,0.2399931997060775,1.1071311235427856,284.9559631347656,284.95001220703125,304.2243957519531,293.8349304199219,299.3802795410156,297.2512512207031,284.9559936523437,1.0,0.7552830576896667,0.351579338312149,0.351579338312149,1.0,1.0,-4.027709007263184,1.0853840112686155,2.9423251152038574,-0.1426271349191665,0.9872059226036072,0.9872059226036072,0.0,252.8438873291016,259.0,74028.9140625,0.0,5472.49072265625,1.0,278.1499938964844,282.63726806640625,296.83624267578125,301.5907287597656,293.1499938964844,293.1499938964844,278.1499938964844,35687.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622449278831482,1.0,0.0,0.0,3.943172216415405,3.943199157714844,1.037492097566428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10927.248046875,0.0,1881.9249267578125,1895.4371337890625,0.0,3972.57177734375,0.9709804058074952,1.0,0.0,3.0,1.0,0.0
17935080,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8529406785964966,0.5188389420509338,0.4708293676376343,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.947871208190918,0.7026264667510986,0.6672236323356628,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8430734276771545,0.5009780526161194,0.3531486988067627,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8109241127967834,0.4411205351352691,0.4225058555603027,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.6645910143852234,0.2401031404733657,1.1078886985778809,284.9559631347656,284.95001220703125,304.23291015625,293.8401184082031,299.38250732421875,297.2506408691406,284.9559936523437,1.0,0.7564089298248291,0.3509839177131653,0.3509839177131653,1.0,1.0,-4.0310564041137695,1.0843011140823364,2.9467554092407227,-0.1447592228651046,0.989205837249756,0.989205837249756,0.0,254.3705139160156,262.0,74111.8984375,0.0,5493.84033203125,1.0,278.1499938964844,282.63580322265625,296.84136962890625,301.6012268066406,293.1499938964844,293.1499938964844,278.1499938964844,35689.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623661041259766,1.0,0.0,0.0,3.94887924194336,3.948906183242798,1.040497409121599e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10940.4912109375,0.0,1889.292236328125,1895.4371337890625,0.0,3973.6494140625,0.9722707271575928,1.0,0.0,3.0,1.0,0.0
17935140,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8516053557395935,0.5183826684951782,0.4704750180244446,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9467559456825256,0.7032260298728943,0.6678435206413269,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8427838683128357,0.5024566650390625,0.3542103767395019,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8100950717926025,0.4414952099323272,0.4229145050048828,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.6638047099113464,0.24020916223526,1.1086286306381226,284.9559936523437,284.95001220703125,304.241455078125,293.8454284667969,299.3847045898437,297.25,284.9560241699219,1.0,0.7575273513793945,0.3503885269165039,0.3503885269165039,1.0,1.0,-4.034358501434326,1.0832003355026243,2.951158046722412,-0.1468832045793533,0.9912183880805968,0.9912183880805968,0.0,255.89651489257807,262.0,74194.234375,0.0,5515.07177734375,1.0,278.1499938964844,282.63433837890625,296.8466186523437,301.6117858886719,293.1499938964844,293.1499938964844,278.1499938964844,35692.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624812006950378,1.0,0.0,0.0,3.954538345336914,3.954565525054932,1.0434818022986292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10953.6845703125,0.0,1896.6148681640625,1895.4371337890625,0.0,3974.67236328125,0.973550260066986,1.0,0.0,3.0,1.0,0.0
17935200,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8502840995788574,0.5179257988929749,0.4701201021671295,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.945641815662384,0.7038142085075378,0.6684528589248657,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8425031304359436,0.5039405226707458,0.3552757203578949,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8092668056488037,0.4418648779392242,0.4233185052871704,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.6630250811576843,0.2403123527765274,1.109355926513672,284.9560241699219,284.95001220703125,304.25,293.8507995605469,299.38690185546875,297.2493896484375,284.9560546875,1.0,0.7586402893066406,0.3497931063175201,0.3497931063175201,1.0,1.0,-4.037627220153809,1.0820857286453247,2.9555413722991943,-0.1490028202533722,0.9932438135147096,0.9932438135147096,0.0,257.422607421875,265.0,74276.140625,0.0,5536.22900390625,1.0,278.1499938964844,282.6329345703125,296.8518981933594,301.62237548828125,293.1499938964844,293.1499938964844,278.1499938964844,35694.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625899791717528,1.0,0.0,0.0,3.960163354873657,3.960190534591675,1.046452439368295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10966.8505859375,0.0,1903.91259765625,1895.4371337890625,0.0,3975.639404296875,0.9748220443725586,1.0,0.0,3.0,1.0,0.0
