time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935260,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8489767909049988,0.5174680352210999,0.4697644710540771,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.9445281624794006,0.7043887376785278,0.6690495014190674,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8422316908836365,0.5054308176040649,0.3563454747200012,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8084385395050049,0.4422283768653869,0.4237168133258819,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.6622518301010132,0.2404122352600097,1.1100683212280271,284.9560546875,284.95001220703125,304.2586364746094,293.8562316894531,299.3891296386719,297.248779296875,284.9560852050781,1.0,0.7597466707229614,0.3492119014263153,0.3492119014263153,1.0,1.0,-4.04085636138916,1.0810023546218872,2.9598541259765625,-0.1510703265666961,0.99528706073761,0.99528706073761,0.0,258.94830322265625,265.0,74357.6015625,0.0,5557.287109375,1.0,278.1499938964844,282.6315002441406,296.8572998046875,301.633056640625,293.1499938964844,293.1499938964844,278.1499938964844,35696.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626924991607666,1.0,0.0,0.0,3.965752840042114,3.965780019760132,1.0494085245227325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10979.9931640625,0.0,1911.1810302734373,1895.4371337890625,0.0,3976.550537109375,0.9760859608650208,1.0,0.0,3.0,1.0,0.0
17935320,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8476831912994385,0.5170096158981323,0.469408243894577,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9434158802032472,0.7049511671066284,0.6696348786354065,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8419691920280457,0.5069267153739929,0.3574191629886627,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.807610273361206,0.4425864219665527,0.4241100251674652,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.6614852547645569,0.24050934612751,1.11076819896698,284.95611572265625,284.95001220703125,304.26739501953125,293.8617858886719,299.391357421875,297.2481689453125,284.9561462402344,1.0,0.7608473896980286,0.3486306667327881,0.3486306667327881,1.0,1.0,-4.044051647186279,1.07990825176239,2.9641430377960205,-0.1531291157007217,0.9973493218421936,0.9973493218421936,0.0,260.47381591796875,253.0,74438.7265625,0.0,5578.263671875,1.0,278.1499938964844,282.630126953125,296.86279296875,301.6437683105469,293.1499938964844,293.1499938964844,278.1499938964844,35697.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627885818481444,1.0,0.0,0.0,3.971315383911133,3.9713425636291504,1.052354377861775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10993.12890625,0.0,1918.43212890625,1895.4371337890625,0.0,3977.404296875,0.9773437976837158,1.0,0.0,3.0,1.0,0.0
17935380,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8485777378082275,0.5165530443191528,0.468944251537323,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.945184588432312,0.7055009603500366,0.6700947880744934,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8438540697097778,0.5084301233291626,0.3584133386611938,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8089381456375122,0.442939430475235,0.4243843257427215,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6624911427497864,0.2406048029661178,1.1109166145324707,284.9554138183594,284.95001220703125,304.2762451171875,293.867431640625,299.3935852050781,297.2475891113281,284.9553527832031,1.0,0.7602173686027527,0.3480494618415832,0.3480494618415832,1.0,1.0,-4.045949935913086,1.0784199237823486,2.9675302505493164,-0.1551478058099746,0.9988354444503784,0.9988354444503784,0.0,259.0698547363281,253.0,74504.4375,0.0,5574.76220703125,1.0,278.1499938964844,282.6281433105469,296.86834716796875,301.6541748046875,293.1499938964844,293.1499938964844,278.1499938964844,35712.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628745317459106,1.0,0.0,0.0,3.976633310317993,3.97666072845459,1.0551747209319728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11004.298828125,0.0,1925.4866943359373,1895.4371337890625,0.0,3978.168212890625,0.978545308113098,1.0,0.0,3.0,1.0,0.0
17935440,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8506123423576355,0.5161094665527344,0.4684332609176636,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9484117031097412,0.7060457468032837,0.6704896688461304,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.846873939037323,0.5099510550498962,0.3593744039535522,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8113475441932678,0.4432965815067291,0.4246014952659607,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.664426863193512,0.2407095730304718,1.1108134984970093,284.9544677734375,284.95001220703125,304.28521728515625,293.8731689453125,299.39599609375,297.24713134765625,284.9544372558594,1.0,0.7590352296829224,0.347468227148056,0.347468227148056,1.0,1.0,-4.047245025634766,1.076749563217163,2.9704957008361816,-0.1571997106075287,0.9998549818992616,0.9998549818992616,0.0,256.1965026855469,241.0,74558.7734375,0.0,5559.1240234375,1.0,278.1499938964844,282.62628173828125,296.8738098144531,301.6636047363281,293.1499938964844,293.1499938964844,278.1499938964844,35743.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629278182983398,1.0,0.0,0.0,3.981179714202881,3.9812071323394775,1.0575888609309914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11013.552734375,0.0,1931.6903076171875,1895.4371337890625,0.0,3978.641357421875,0.979590892791748,1.0,0.0,3.0,1.0,0.0
17935500,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8534362316131592,0.5156819224357605,0.467901736497879,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9525734782218932,0.7065891027450562,0.670846164226532,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.850693941116333,0.5114928483963013,0.3603226840496063,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.814450740814209,0.4436612427234649,0.4247888624668121,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6670133471488953,0.2408272624015808,1.1105928421020508,284.9538269042969,284.95001220703125,304.2943115234375,293.8789978027344,299.39849853515625,297.2467956542969,284.9538269042969,1.0,0.7574252486228943,0.3468870222568512,0.3468870222568512,1.0,1.0,-4.048251628875732,1.07499098777771,2.9732606410980225,-0.1592527478933334,1.0,1.0,0.0,252.4111328125,241.0,74606.9921875,0.0,5536.22265625,1.0,278.1499938964844,282.6249389648437,296.8793029785156,301.6723937988281,293.1499938964844,293.1499938964844,278.1499938964844,35791.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629419445991516,1.0,0.0,0.0,3.98483943939209,3.984866857528688,1.0595340427244082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11021.7333984375,0.0,1936.8701171875,1895.4371337890625,0.0,3978.766845703125,0.9804375767707824,1.0,0.0,3.0,1.0,0.0
17935560,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8569070100784302,0.515271782875061,0.4673611223697662,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9574131965637208,0.7071335315704346,0.6711773872375488,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8551819920539856,0.5130569934844971,0.3612673282623291,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8180820941925049,0.444034993648529,0.4249588549137115,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6701354384422302,0.2409590631723404,1.1103131771087646,284.95379638671875,284.95001220703125,304.3034973144531,293.8849182128906,299.40118408203125,297.2466125488281,284.95379638671875,1.0,0.75551837682724,0.3463467061519623,0.3463467061519623,1.0,1.0,-4.049107074737549,1.0733215808868408,2.975785732269287,-0.1611690521240234,1.0,1.0,0.0,247.98193359375,229.0,74648.6875,0.0,5508.36181640625,1.0,278.1499938964844,282.6243896484375,296.8848571777344,301.6808166503906,293.1499938964844,293.1499938964844,278.1499938964844,35838.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629207253456116,1.0,0.0,0.0,3.987501859664917,3.9875292778015137,1.060950353348744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11029.1904296875,0.0,1940.7548828125,1895.4371337890625,0.0,3978.578369140625,0.9810706973075868,1.0,0.0,3.0,1.0,0.0
17935620,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8609503507614136,0.5148793458938599,0.4668188691139221,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9627556204795836,0.7076798677444458,0.6714915633201599,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8602715730667114,0.5146443843841553,0.3622142672538757,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8221601843833923,0.4444185197353363,0.4251193106174469,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.6737306714057922,0.2411054819822311,1.110010862350464,284.9541931152344,284.95001220703125,304.31280517578125,293.8908996582031,299.4039611816406,297.24658203125,284.9542541503906,1.0,0.753398060798645,0.3458063900470733,0.3458063900470733,1.0,1.0,-4.049900054931641,1.0716415643692017,2.9782586097717285,-0.1630733758211136,1.0,1.0,0.0,243.0800170898437,229.0,74686.390625,0.0,5477.01123046875,1.0,278.1499938964844,282.62432861328125,296.8905639648437,301.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,35875.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628689289093018,1.0,0.0,0.0,3.989541530609131,3.989568948745728,1.0620360626489855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11036.0869140625,0.0,1943.73486328125,1895.4371337890625,0.0,3978.117919921875,0.9815558195114136,1.0,0.0,3.0,1.0,0.0
17935680,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8654853105545044,0.5145022869110107,0.4662792086601257,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9684202075004578,0.7082274556159973,0.6717948913574219,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.865886926651001,0.5162525773048401,0.3631668984889984,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8266153931617737,0.444810539484024,0.4252758324146271,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.6777284741401672,0.2412648499011993,1.1097100973129272,284.9549865722656,284.95001220703125,304.3221740722656,293.8970031738281,299.4068603515625,297.2466735839844,284.9550476074219,1.0,0.7511404752731323,0.345266044139862,0.345266044139862,1.0,1.0,-4.050687789916992,1.0699584484100342,2.980729103088379,-0.1649740785360336,1.0,1.0,0.0,237.8677520751953,217.0,74721.7109375,0.0,5443.48193359375,1.0,278.1499938964844,282.6246032714844,296.8963623046875,301.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,35904.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627940058708192,1.0,0.0,0.0,3.9911375045776367,3.991165161132813,1.0628859854477923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11042.7041015625,0.0,1946.0684814453125,1895.4371337890625,0.0,3977.4521484375,0.9819353818893432,1.0,0.0,3.0,1.0,0.0
17935740,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8705137372016907,0.5141403675079346,0.4657442271709442,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9743233919143676,0.7087755799293518,0.672089159488678,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8720322251319885,0.5178819894790649,0.3641272187232971,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.831464946269989,0.4452109038829803,0.4254306256771087,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.6821245551109314,0.2414371073246002,1.109422206878662,284.9561462402344,284.95001220703125,304.3316650390625,293.9031677246094,299.4098815917969,297.24688720703125,284.95623779296875,1.0,0.7487732172012329,0.3447257280349731,0.3447257280349731,1.0,1.0,-4.051495552062988,1.0682803392410278,2.98321533203125,-0.166870966553688,1.0,1.0,0.0,232.4032440185547,217.0,74755.328125,0.0,5408.25732421875,1.0,278.1499938964844,282.6252136230469,296.90234375,301.705322265625,293.1499938964844,293.1499938964844,278.1499938964844,35926.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626995921134948,1.0,0.0,0.0,3.9923481941223145,3.992375612258911,1.0635308171913491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11049.1396484375,0.0,1947.8397216796875,1895.4371337890625,0.0,3976.61376953125,0.9822233319282532,1.0,0.0,3.0,1.0,0.0
17935800,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8759890198707581,0.5137907862663269,0.4652150571346283,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9803330302238464,0.7093230485916138,0.6723771691322327,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8786600828170776,0.5195295810699463,0.3650960624217987,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8366917967796326,0.4456178247928619,0.425585925579071,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.6868733167648315,0.2416199296712875,1.1091551780700684,284.9576110839844,284.95001220703125,304.3412475585937,293.909423828125,299.4129333496094,297.2471923828125,284.95770263671875,1.0,0.7463414669036865,0.3441854119300842,0.3441854119300842,1.0,1.0,-4.052343845367432,1.066612720489502,2.9857308864593506,-0.1687636971473693,1.0,1.0,0.0,226.78602600097656,205.0,74788.21875,0.0,5372.08984375,1.0,278.1499938964844,282.6260986328125,296.9084167480469,301.7135314941406,293.1499938964844,293.1499938964844,278.1499938964844,35943.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625922441482544,1.0,0.0,0.0,3.993298292160034,3.993325710296631,1.0640370646797237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11055.52734375,0.0,1949.2308349609373,1895.4371337890625,0.0,3975.659423828125,0.9824492931365968,1.0,0.0,3.0,1.0,0.0
17935860,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8819304704666138,0.513453483581543,0.4646925926208496,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9863895773887634,0.7098691463470459,0.6726592183113098,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8857865333557129,0.5211958289146423,0.3660743832588196,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8423417806625366,0.4460310935974121,0.425742506980896,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.6919824481010437,0.2418131530284881,1.1089134216308594,284.9593200683594,284.95001220703125,304.35089111328125,293.915771484375,299.4161071777344,297.2475891113281,284.9594116210937,1.0,0.7438569068908691,0.3436731994152069,0.3436731994152069,1.0,1.0,-4.05324125289917,1.0650520324707031,2.988189220428467,-0.1705589890480041,1.0,1.0,0.0,221.0413818359375,205.0,74820.6796875,0.0,5335.18115234375,1.0,278.1499938964844,282.627197265625,296.9146423339844,301.7218322753906,293.1499938964844,293.1499938964844,278.1499938964844,35956.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962474286556244,1.0,0.0,0.0,3.9940168857574463,3.994044303894043,1.0644200756360078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11061.9091796875,0.0,1950.2833251953125,1895.4371337890625,0.0,3974.611083984375,0.9826201796531676,1.0,0.0,3.0,1.0,0.0
17935920,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8883211016654968,0.5131262540817261,0.4641766250133514,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.9924025535583496,0.7104101777076721,0.6729350686073303,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8933878540992737,0.5228779315948486,0.3670618534088135,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8484319448471069,0.4464490711688995,0.425900936126709,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.6974290013313293,0.2420151978731155,1.1086978912353516,284.9612121582031,284.95001220703125,304.3606262207031,293.92218017578125,299.4193115234375,297.2480163574219,284.9613647460937,1.0,0.7413428425788879,0.343161016702652,0.343161016702652,1.0,1.0,-4.054189682006836,1.063511610031128,2.990677833557129,-0.1723437756299972,1.0,1.0,0.0,215.22286987304688,193.0,74853.25,0.0,5297.90625,1.0,278.1499938964844,282.62847900390625,296.9209899902344,301.73028564453125,293.1499938964844,293.1499938964844,278.1499938964844,35966.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623496532440186,1.0,0.0,0.0,3.994582414627075,3.994610071182251,1.0647215731296455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11068.3505859375,0.0,1951.1119384765625,1895.4371337890625,0.0,3973.5029296875,0.9827547073364258,1.0,0.0,3.0,1.0,0.0
17935980,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8951764106750488,0.5128093361854553,0.4636683166027069,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.998304843902588,0.7109417915344238,0.6731721758842468,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9014708399772644,0.5245770812034607,0.3680597841739654,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8550083041191101,0.4468716979026794,0.4260619282722473,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.7032173275947571,0.2422271370887756,1.1085163354873655,284.9633483886719,284.95001220703125,304.3704528808594,293.9287109375,299.42254638671875,297.24853515625,284.9634704589844,1.0,0.7388011813163757,0.3426488041877746,0.3426488041877746,1.0,1.0,-4.055150985717773,1.0619735717773438,2.9931774139404297,-0.1741185337305069,1.0,1.0,0.0,209.34878540039065,193.0,74885.7578125,0.0,5260.28076171875,1.0,278.1499938964844,282.62994384765625,296.92742919921875,301.73883056640625,293.1499938964844,293.1499938964844,278.1499938964844,35973.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622198343276978,1.0,0.0,0.0,3.995005369186402,3.995032787322998,1.0649470141288475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11074.85546875,0.0,1951.7315673828125,1895.4371337890625,0.0,3972.348876953125,0.982855260372162,1.0,0.0,3.0,1.0,0.0
17936040,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9000988006591797,0.5124600529670715,0.4632242023944855,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9990000128746032,0.7117378115653992,0.6666634678840637,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9077606797218324,0.5262529253959656,0.3691123127937317,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.8599093556404114,0.4472631812095642,0.4262875616550445,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.7074508666992188,0.2424140721559524,1.1086609363555908,284.9603271484375,284.95001220703125,304.3803405761719,293.935302734375,299.4256591796875,297.24957275390625,284.9596862792969,1.0,0.7357110977172852,0.3421365916728973,0.3421365916728973,1.0,1.0,-4.047873497009277,1.0579798221588137,2.989893674850464,-0.1755211949348449,1.0,1.0,0.0,204.96934509277344,181.0,74833.8359375,0.0,5206.69677734375,1.0,278.1499938964844,282.6275329589844,296.9338073730469,301.74566650390625,293.1499938964844,293.1499938964844,278.1499938964844,35979.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962064564228058,1.0,0.0,0.0,3.995338916778565,3.995366334915161,1.065124820343044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11071.83984375,0.0,1952.2205810546875,1895.4371337890625,0.0,3970.968017578125,0.982934594154358,1.0,0.0,3.0,1.0,0.0
17936100,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9045541882514954,0.5120444893836975,0.4627508521080017,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.713363766670227,0.6565229892730713,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9138966798782348,0.5278806686401367,0.3701520562171936,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8644182682037354,0.4476042687892914,0.4264908730983734,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7112283110618591,0.2425631582736969,1.108738660812378,284.9497985839844,284.95001220703125,304.3902893066406,293.94195556640625,299.4309387207031,297.2528381347656,284.9490051269531,1.0,0.7320924997329712,0.34162437915802,0.34162437915802,1.0,1.0,-4.035428047180176,1.0524712800979614,2.982956886291504,-0.1772060543298721,0.9992788434028624,0.9992788434028624,0.0,200.8514709472656,181.0,74708.2265625,0.0,5138.99853515625,1.0,278.1499938964844,282.6200256347656,296.9394226074219,301.7464599609375,293.1499938964844,293.1499938964844,278.1499938964844,35987.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617635011672974,1.0,0.0,0.0,3.995567321777344,3.995594739913941,1.065246578946244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11056.029296875,0.0,1952.586669921875,1895.4371337890625,0.0,3968.290283203125,0.9829853773117064,1.0,0.0,3.0,1.0,0.0
17936160,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.909697949886322,0.511587381362915,0.462220549583435,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.7157211899757385,0.6455404758453369,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9207857847213744,0.5294802188873291,0.3711588084697723,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8694067597389221,0.4479108452796936,0.4266459047794342,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7152034640312195,0.2426937669515609,1.1086523532867432,284.9397888183594,284.95001220703125,304.4003295898437,293.9486999511719,299.4379272460937,297.258544921875,284.939208984375,1.0,0.7281284332275391,0.3412154912948608,0.3412154912948608,1.0,1.0,-4.021502494812012,1.046871781349182,2.974630832672119,-0.1785314679145813,0.9907442927360536,0.9907442927360536,0.0,196.43658447265625,169.0,74515.6953125,0.0,5064.96728515625,1.0,278.1499938964844,282.6136169433594,296.94439697265625,301.7417297363281,293.1499938964844,293.1499938964844,278.1499938964844,36231.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612480401992798,1.0,0.0,0.0,3.990511655807495,3.990539073944092,1.0625526556395926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11028.4775390625,0.0,1947.92529296875,1895.4371337890625,0.0,3963.702880859375,0.9819058179855348,1.0,0.0,3.0,1.0,0.0
17936220,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9155874252319336,0.5111250877380371,0.4616621434688568,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7187071442604065,0.6337769627571106,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9283604621887208,0.5310800671577454,0.3721500933170318,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.8748946189880371,0.4482037723064422,0.4267701804637909,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7194011807441711,0.2428213357925415,1.108479142189026,284.9330139160156,284.95001220703125,304.410400390625,293.9555358886719,299.4469299316406,297.2670593261719,284.9325561523437,1.0,0.7238692045211792,0.3408066034317016,0.3408066034317016,1.0,1.0,-4.00631856918335,1.040927767753601,2.965390920639038,-0.1798284202814102,0.9816110730171204,0.9816110730171204,0.0,191.76959228515625,169.0,74268.421875,0.0,4985.8017578125,1.0,278.1499938964844,282.61041259765625,296.9490051269531,301.73211669921875,293.1499938964844,293.1499938964844,278.1499938964844,36494.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604815244674684,1.0,0.0,0.0,3.9798295497894287,3.9798569679260254,1.0568716106718057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10993.603515625,0.0,1936.0430908203125,1895.4371337890625,0.0,3956.877197265625,0.9796521663665771,1.0,0.0,3.0,1.0,0.0
17936280,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9222043752670288,0.5106762647628784,0.4611018300056457,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9990000128746032,0.7222261428833008,0.6212867498397827,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9365307092666626,0.5326957702636719,0.3731425106525421,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.8809040188789368,0.4484971761703491,0.4268822371959686,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7238641381263733,0.2429583519697189,1.1082898378372192,284.9286804199219,284.95001220703125,304.4205627441406,293.9624328613281,299.4580078125,297.27850341796875,284.9283752441406,1.0,0.7193649411201477,0.3403977155685425,0.3403977155685425,1.0,1.0,-3.990124940872192,1.0346894264221191,2.955435514450073,-0.1811195313930511,0.9723092317581176,0.9723092317581176,0.0,186.8945770263672,157.0,73985.8984375,0.0,4902.69384765625,1.0,278.1499938964844,282.6097717285156,296.95367431640625,301.7196044921875,293.1499938964844,293.1499938964844,278.1499938964844,36728.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959492802619934,1.0,0.0,0.0,3.964949369430542,3.96497654914856,1.048983222062816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10953.7470703125,0.0,1918.5281982421875,1895.4371337890625,0.0,3948.0634765625,0.9764429926872252,1.0,0.0,3.0,1.0,0.0
17936340,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9295081496238708,0.5102503299713135,0.4605525434017181,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9990000128746032,0.726224422454834,0.6081013083457947,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9451904296875,0.5343363285064697,0.3741449117660522,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8874610662460327,0.4487996399402618,0.4269931316375732,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.7286510467529297,0.2431145310401916,1.1081374883651731,284.9268493652344,284.95001220703125,304.4307556152344,293.96942138671875,299.47100830078125,297.29266357421875,284.9266662597656,1.0,0.7146485447883606,0.3399888277053833,0.3399888277053833,1.0,1.0,-3.973078489303589,1.0282032489776611,2.944875240325928,-0.1824040859937667,0.9636133909225464,0.9636133909225464,0.0,181.84356689453125,157.0,73685.0234375,0.0,4816.4443359375,1.0,278.1499938964844,282.6116638183594,296.9587097167969,301.7055358886719,293.1499938964844,293.1499938964844,278.1499938964844,36909.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95831960439682,1.0,0.0,0.0,3.9469151496887207,3.9469423294067374,1.039462631524657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10911.607421875,0.0,1896.6319580078125,1895.4371337890625,0.0,3937.592529296875,0.9725013375282288,1.0,0.0,3.0,1.0,0.0
17936400,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9374189972877502,0.5098510384559631,0.4600213170051574,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9990000128746032,0.7306514978408813,0.5942685604095459,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9542030096054076,0.5360059142112732,0.3751628994941711,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8945784568786621,0.4491160809993744,0.4271107017993927,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7338228821754456,0.2432968914508819,1.1080659627914429,284.92694091796875,284.95001220703125,304.4410095214844,293.9765014648437,299.48541259765625,297.30889892578125,284.9268493652344,1.0,0.7097543478012085,0.3395799398422241,0.3395799398422241,1.0,1.0,-3.955329418182373,1.0215137004852295,2.933815717697144,-0.1836814284324646,0.9559394121170044,0.9559394121170044,0.0,176.65335083007812,175.0,73384.1640625,0.0,4727.84814453125,1.0,278.1499938964844,282.6156311035156,296.9642639160156,301.6913757324219,293.1499938964844,293.1499938964844,278.1499938964844,37026.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570199847221376,1.0,0.0,0.0,3.9271066188812256,3.927133560180664,1.0290551699654316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10869.8994140625,0.0,1872.13134765625,1895.4371337890625,0.0,3925.9775390625,0.9681272506713868,1.0,0.0,3.0,1.0,0.0
17936460,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9400901198387146,0.5095270872116089,0.4596374630928039,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.9990000128746032,0.7351046800613403,0.5893869996070862,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9580509066581726,0.537752628326416,0.3762970864772796,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8973056077957153,0.4494927525520324,0.4273717105388641,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.7358333468437195,0.243549570441246,1.1087360382080078,284.936279296875,284.95001220703125,304.4512939453125,293.9836120605469,299.500732421875,297.32525634765625,284.9371032714844,1.0,0.7089676856994629,0.3394182622432709,0.3394182622432709,1.0,1.0,-3.951007843017578,1.0196300745010376,2.93137788772583,-0.184687077999115,0.955605447292328,0.955605447292328,0.0,174.9012908935547,175.0,73266.796875,0.0,4703.15673828125,1.0,278.1499938964844,282.6273193359375,296.9708557128906,301.6826171875,293.1499938964844,293.1499938964844,278.1499938964844,36894.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556984901428224,1.0,0.0,0.0,3.909757375717163,3.9097840785980233,1.0199829603152466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10852.865234375,0.0,1848.98779296875,1895.4371337890625,0.0,3914.150390625,0.9642810821533204,1.0,0.0,3.0,1.0,0.0
17936520,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9394934177398682,0.5092712044715881,0.4593894779682159,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9990000128746032,0.7388268709182739,0.5900468826293945,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9587841033935548,0.5395674705505371,0.3775368332862854,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8972395062446594,0.4499196410179138,0.4277585446834564,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7358417510986328,0.243848904967308,1.1100183725357056,284.94903564453125,284.95001220703125,304.4616394042969,293.9908447265625,299.5124816894531,297.3375549316406,284.94989013671875,1.0,0.7099814414978027,0.3392565548419952,0.3392565548419952,1.0,1.0,-3.9554250240325928,1.0203754901885986,2.935049533843994,-0.1853511780500412,0.9616734385490416,0.9616734385490416,0.0,175.2893829345703,193.0,73324.59375,0.0,4719.00732421875,1.0,278.1499938964844,282.6383361816406,296.98004150390625,301.6889343261719,293.1499938964844,293.1499938964844,278.1499938964844,36461.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546963572502136,1.0,0.0,0.0,3.903498649597168,3.9035253524780273,1.0167199206989608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10864.3125,0.0,1837.6024169921875,1895.4371337890625,0.0,3905.170166015625,0.9626368880271912,1.0,0.0,3.0,1.0,0.0
17936580,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.9365116357803344,0.5090392231941223,0.4592271149158478,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.9990000128746032,0.7416644096374512,0.594734787940979,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.9572764039039612,0.541411817073822,0.3788451850414276,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.895139217376709,0.4503667652606964,0.4282262623310089,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.7343798279762268,0.244160920381546,1.111663818359375,284.9609375,284.95001220703125,304.4720458984375,293.99810791015625,299.5206298828125,297.34478759765625,284.96173095703125,1.0,0.7125285863876343,0.339094877243042,0.339094877243042,1.0,1.0,-3.9660215377807617,1.022944450378418,2.943077087402344,-0.1859980225563049,0.971321940422058,0.971321940422058,0.0,177.21768188476562,193.0,73505.609375,0.0,4763.88427734375,1.0,278.1499938964844,282.6464538574219,296.99102783203125,301.7069091796875,293.1499938964844,293.1499938964844,278.1499938964844,35991.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541686177253724,1.0,0.0,0.0,3.906396389007568,3.9064228534698486,1.018230022964417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10894.0,0.0,1837.5001220703125,1895.4371337890625,0.0,3900.4375,0.963007390499115,1.0,0.0,3.0,1.0,0.0
17936640,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9315751791000366,0.5088047981262207,0.4591139554977417,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9990000128746032,0.7435824871063232,0.6027522683143616,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9539109468460084,0.5432615280151367,0.3801964521408081,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8914040923118591,0.4508151113986969,0.4287460446357727,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.7317279577255249,0.2444622218608856,1.1135149002075195,284.9710998535156,284.95001220703125,304.4824523925781,294.0054626464844,299.52508544921875,297.3468933105469,284.9718017578125,1.0,0.7163181304931641,0.3389331698417663,0.3389331698417663,1.0,1.0,-3.9815328121185294,1.02695894241333,2.9545738697052,-0.1866340786218643,0.9834800958633424,0.9834800958633424,0.0,180.43942260742188,211.0,73784.25,0.0,4832.68408203125,1.0,278.1499938964844,282.6513366699219,297.00274658203125,301.7333679199219,293.1499938964844,293.1499938964844,278.1499938964844,35554.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541135430336,1.0,0.0,0.0,3.9172871112823486,3.917313575744629,1.0239153880320373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10937.8623046875,0.0,1847.7867431640625,1895.4371337890625,0.0,3899.94384765625,0.9651851654052734,1.0,0.0,3.0,1.0,0.0
17936700,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9251054525375366,0.5085515379905701,0.4590252041816711,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9990000128746032,0.7445859313011169,0.6135143637657166,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9490059018135072,0.5451003313064575,0.3815720379352569,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8864037394523621,0.4512511193752289,0.429296463727951,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.728137731552124,0.2447350025177002,1.1154499053955078,284.9793701171875,284.95001220703125,304.492919921875,294.0129089355469,299.52606201171875,297.3440856933594,284.97998046875,1.0,0.7211138606071472,0.3387714922428131,0.3387714922428131,1.0,1.0,-4.000927448272705,1.0321102142333984,2.9688174724578857,-0.1872648745775222,0.997467875480652,0.997467875480652,0.0,184.7637939453125,211.0,74137.5859375,0.0,4921.4384765625,1.0,278.1499938964844,282.6532592773437,297.0144348144531,301.76568603515625,293.1499938964844,293.1499938964844,278.1499938964844,35186.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544830322265624,1.0,0.0,0.0,3.934638261795044,3.9346649646759033,1.0330061286367709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10992.4111328125,0.0,1866.9361572265625,1895.4371337890625,0.0,3903.2578125,0.9688600897789,1.0,0.0,3.0,1.0,0.0
17936760,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9175840020179749,0.5082753896713257,0.4589459598064422,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9990000128746032,0.7447268962860107,0.6264723539352417,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.94288170337677,0.546922504901886,0.3829600811004638,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8804980516433716,0.4516693949699402,0.4298629462718963,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.723832368850708,0.244970217347145,1.1173832416534424,284.98834228515625,284.95001220703125,304.5033874511719,294.0203857421875,299.5239562988281,297.3369445800781,284.98931884765625,1.0,0.7267067432403564,0.3382089734077453,0.3382089734077453,1.0,1.0,-4.023303985595703,1.0368000268936155,2.986504316329956,-0.1892229318618774,1.0,1.0,0.0,190.0177001953125,229.0,74507.9140625,0.0,5026.67822265625,1.0,278.1499938964844,282.6558837890625,297.0255126953125,301.8004455566406,293.1499938964844,293.1499938964844,278.1499938964844,35192.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551860690116882,1.0,0.0,0.0,3.951276302337648,3.951303243637085,1.0417610383228748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11046.6826171875,0.0,1888.3548583984373,1895.4371337890625,0.0,3909.56005859375,0.9724591374397278,1.0,0.0,3.0,1.0,0.0
17936820,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9095668792724608,0.5080094933509827,0.4588843584060669,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.7440908551216125,0.6411316394805908,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9358752369880676,0.5487540364265442,0.3843636512756347,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8740199208259583,0.4520894289016723,0.4304467737674713,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7189826965332031,0.2451763600111007,1.1192867755889893,285.0038452148437,284.95001220703125,304.513916015625,294.0279541015625,299.5194702148437,297.326416015625,285.0050964355469,1.0,0.7329270839691162,0.337646484375,0.337646484375,1.0,1.0,-4.047980785369873,1.042048454284668,3.005932331085205,-0.1912919878959655,1.0,1.0,0.0,196.04977416992188,229.0,74862.8984375,0.0,5145.6630859375,1.0,278.1499938964844,282.6650390625,297.03533935546875,301.833251953125,293.1499938964844,293.1499938964844,278.1499938964844,35375.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560467004776,1.0,0.0,0.0,3.961634159088135,3.961661338806152,1.0472299436514731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11099.49609375,0.0,1903.2288818359373,1895.4371337890625,0.0,3917.268310546875,0.9749177098274232,1.0,0.0,3.0,1.0,0.0
17936880,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9016768336296082,0.507770299911499,0.4588609337806701,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9990000128746032,0.7427732348442078,0.6570261716842651,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.928354024887085,0.5506086349487305,0.3857950568199157,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.867272675037384,0.4525245726108551,0.4310607612133026,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7137051224708557,0.2453638166189193,1.1211878061294556,285.02252197265625,284.95001220703125,304.5244445800781,294.0355834960937,299.51318359375,297.3133544921875,285.02392578125,1.0,0.7396315336227417,0.3370839655399322,0.3370839655399322,1.0,1.0,-4.074432373046875,1.04778790473938,3.026644706726074,-0.1933862119913101,1.0,1.0,0.0,202.71519470214844,232.0,75220.640625,0.0,5276.1181640625,1.0,278.1499938964844,282.6771850585937,297.04425048828125,301.865234375,293.1499938964844,293.1499938964844,278.1499938964844,35518.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569823145866394,1.0,0.0,0.0,3.9696178436279297,3.9696450233459473,1.0514550012885593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11152.9970703125,0.0,1914.7589111328125,1895.4371337890625,0.0,3925.640380859375,0.9768168926239014,1.0,0.0,3.0,1.0,0.0
17936940,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.895926296710968,0.507533609867096,0.4588103890419006,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9990000128746032,0.7410160303115845,0.6692994236946106,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9229950904846193,0.5524637699127197,0.3872031271457672,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8623331785202026,0.4529555737972259,0.4316368103027344,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7096006274223328,0.2455188930034637,1.122764229774475,285.0392761230469,284.95001220703125,304.53497314453125,294.0433044433594,299.5057067871094,297.29913330078125,285.0403137207031,1.0,0.7446243166923523,0.3365214765071869,0.3365214765071869,1.0,1.0,-4.095526695251465,1.051923394203186,3.0436031818389893,-0.1952133178710937,1.0,1.0,0.0,208.0066833496093,232.0,75510.8125,0.0,5381.10107421875,1.0,278.1499938964844,282.6880798339844,297.0525207519531,301.89508056640625,293.1499938964844,293.1499938964844,278.1499938964844,35628.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957940638065338,1.0,0.0,0.0,3.975767135620117,3.975794315338135,1.0547149713602266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11198.6513671875,0.0,1923.6708984375,1895.4371337890625,0.0,3934.20751953125,0.9782795310020448,1.0,0.0,3.0,1.0,0.0
17937000,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8912126421928406,0.5072898864746094,0.4587310254573822,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9990000128746032,0.7391976118087769,0.6795430779457092,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9188517332077026,0.5543134808540344,0.3885888457298279,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8583821058273315,0.4533812403678894,0.432180792093277,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.7061319947242737,0.2456553429365158,1.1240947246551514,285.053466796875,284.95001220703125,304.5455322265625,294.0510559082031,299.4994201660156,297.2861633300781,285.0544128417969,1.0,0.7490043640136719,0.3359589576721191,0.3359589576721191,1.0,1.0,-4.113455772399902,1.0551203489303589,3.058335542678833,-0.1971876770257949,1.0,1.0,0.0,212.49673461914065,235.0,75758.640625,0.0,5471.10107421875,1.0,278.1499938964844,282.6976013183594,297.05987548828125,301.92041015625,293.1499938964844,293.1499938964844,278.1499938964844,35713.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588088989257812,1.0,0.0,0.0,3.9805092811584473,3.980536460876465,1.0572325663815718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11237.0185546875,0.0,1930.5626220703125,1895.4371337890625,0.0,3941.9609375,0.9794074892997742,1.0,0.0,3.0,1.0,0.0
17937060,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8871985077857971,0.5070439577102661,0.4586312770843506,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9990000128746032,0.7373905181884766,0.6884021162986755,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9155348539352416,0.5561634302139282,0.3899600803852081,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8550915122032166,0.4538052380084991,0.4327044486999511,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7031790018081665,0.2457855343818664,1.1252892017364502,285.0668640136719,284.95001220703125,304.5560913085937,294.05889892578125,299.4945373535156,297.275146484375,285.0677490234375,1.0,0.7528560757637024,0.3351598680019378,0.3351598680019378,1.0,1.0,-4.129280090332031,1.0568867921829224,3.07239317893982,-0.1999750435352325,1.0,1.0,0.0,216.4427185058593,235.0,75980.875,0.0,5551.04150390625,1.0,278.1499938964844,282.7068176269531,297.0668029785156,301.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,35778.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595520496368408,1.0,0.0,0.0,3.984166383743286,3.984193563461304,1.0591761565592606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11271.5703125,0.0,1935.888671875,1895.4371337890625,0.0,3948.591796875,0.9802773594856262,1.0,0.0,3.0,1.0,0.0
