time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937120,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.8835956454277039,0.5067973732948303,0.458521693944931,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9990000128746032,0.735626757144928,0.6956727504730225,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.9127074480056764,0.5580154657363892,0.3913254141807556,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.8521861433982849,0.4542273581027984,0.4332172572612762,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7005342841148376,0.2459147125482559,1.126422882080078,285.0794372558594,284.95001220703125,304.5666809082031,294.0668029785156,299.4911193847656,297.26629638671875,285.0802307128906,1.0,0.7562472820281982,0.3343607783317566,0.3343607783317566,1.0,1.0,-4.142904281616211,1.0579392910003662,3.0849649906158447,-0.2027887403964996,1.0,1.0,0.0,220.04617309570312,238.0,76178.6953125,0.0,5621.74267578125,1.0,278.1499938964844,282.7155456542969,297.0736389160156,301.9635314941406,293.1499938964844,293.1499938964844,278.1499938964844,35829.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601808190345764,1.0,0.0,0.0,3.986993074417114,3.987020492553711,1.060679664988129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11302.8193359375,0.0,1940.0120849609373,1895.4371337890625,0.0,3954.197265625,0.980949640274048,1.0,0.0,3.0,1.0,0.0
17937180,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8787032961845398,0.5065150856971741,0.4584484398365021,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9960495829582214,0.7341779470443726,0.6962075233459473,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9084590077400208,0.5598379373550415,0.3927217721939087,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8481132388114929,0.4546171724796295,0.4337682127952575,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.6968253254890442,0.2460185140371322,1.1277486085891724,285.08648681640625,284.95001220703125,304.5772705078125,294.07476806640625,299.4892883300781,297.26007080078125,285.086669921875,1.0,0.7587993741035461,0.3335616886615753,0.3335616886615753,1.0,1.0,-4.147843837738037,1.0564563274383545,3.0913875102996826,-0.2053568065166473,1.0,1.0,0.0,224.5457000732422,238.0,76281.3125,0.0,5670.22412109375,1.0,278.1499938964844,282.72003173828125,297.08038330078125,301.9808654785156,293.1499938964844,293.1499938964844,278.1499938964844,35868.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606823921203612,1.0,0.0,0.0,3.989159822463989,3.989187240600586,1.0618327905831393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11321.84765625,0.0,1943.1767578125,1895.4371337890625,0.0,3958.666259765625,0.981464982032776,1.0,0.0,3.0,1.0,0.0
17937240,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.8745211362838745,0.506193995475769,0.4583177864551544,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.9922505021095276,0.7333229780197144,0.6952861547470093,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.9050866961479188,0.5616312623023987,0.3940794765949249,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.8446944952011108,0.4549779891967773,0.4342661499977112,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.6936631798744202,0.2461128085851669,1.128881573677063,285.0898132324219,284.95001220703125,304.5878295898437,294.0827941894531,299.4898986816406,297.256591796875,285.0900573730469,1.0,0.7608293294906616,0.3327625691890716,0.3327625691890716,1.0,1.0,-4.15050745010376,1.0543197393417358,3.0961880683898926,-0.2081607282161712,1.0,1.0,0.0,228.4197540283203,241.0,76350.484375,0.0,5706.5556640625,1.0,278.1499938964844,282.7221984863281,297.086669921875,301.9931640625,293.1499938964844,293.1499938964844,278.1499938964844,35898.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609849452972412,1.0,0.0,0.0,3.990835189819336,3.9908626079559326,1.0627248911987408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11333.7216796875,0.0,1945.6259765625,1895.4371337890625,0.0,3961.36083984375,0.9818634390830994,1.0,0.0,3.0,1.0,0.0
17937300,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.8712237477302551,0.5058610439300537,0.4581382572650909,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.9892350435256958,0.7328526973724365,0.6947919130325317,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.90273779630661,0.5634185075759888,0.3954044580459595,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.842079222202301,0.4553267955780029,0.4347170293331146,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.6912128329277039,0.2462090998888015,1.129870057106018,285.0934753417969,284.95001220703125,304.5984191894531,294.0909118652344,299.4914855957031,297.254638671875,285.0937194824219,1.0,0.7625513076782227,0.3319634795188904,0.3319634795188904,1.0,1.0,-4.153219699859619,1.052193284034729,3.1010262966156006,-0.2109612822532653,1.0,1.0,0.0,231.5595092773437,241.0,76415.1875,0.0,5738.1005859375,1.0,278.1499938964844,282.7245788574219,297.0931091308594,302.0040588378906,293.1499938964844,293.1499938964844,278.1499938964844,35921.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961118757724762,1.0,0.0,0.0,3.992124319076538,3.992151737213135,1.0634115596985794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11345.146484375,0.0,1947.5120849609373,1895.4371337890625,0.0,3962.55224609375,0.982170045375824,1.0,0.0,3.0,1.0,0.0
17937360,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.868552565574646,0.5055282711982727,0.4579337239265442,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9867975115776062,0.7326100468635559,0.69455885887146,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.9010647535324096,0.5652087926864624,0.3967128992080688,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.8400261998176575,0.4556710124015808,0.4351390600204468,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.6892674565315247,0.2463076114654541,1.130766987800598,285.09735107421875,284.95001220703125,304.6089782714844,294.0990600585937,299.4936828613281,297.25347900390625,285.0976257324219,1.0,0.7640743851661682,0.3314306437969208,0.3314306437969208,1.0,1.0,-4.156134605407715,1.051028609275818,3.1051058769226074,-0.2128750383853912,1.0,1.0,0.0,234.1678466796875,244.0,76478.171875,0.0,5766.4892578125,1.0,278.1499938964844,282.7272033691406,297.1000366210937,302.01495361328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961150884628296,1.0,0.0,0.0,3.99311876296997,3.993146181106568,1.0639414540491998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11356.41796875,0.0,1948.9678955078125,1895.4371337890625,0.0,3962.838623046875,0.9824066162109376,1.0,0.0,3.0,1.0,0.0
17937420,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.8662972450256348,0.5051998496055603,0.4577178061008453,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.984749674797058,0.7325039505958557,0.6944820880889893,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.8998168110847473,0.567005455493927,0.3980140686035156,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8383429646492004,0.4560138881206512,0.4355440139770508,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.6876564025878906,0.2464083433151245,1.131605625152588,285.1014099121094,284.95001220703125,304.6195068359375,294.1072692871094,299.4961853027344,297.2528076171875,285.1016540527344,1.0,0.765455424785614,0.3308978378772735,0.3308978378772735,1.0,1.0,-4.159134864807129,1.0499478578567505,3.109186887741089,-0.2147315144538879,1.0,1.0,0.0,236.41720581054688,244.0,76539.3359375,0.0,5792.65087890625,1.0,278.1499938964844,282.72998046875,297.1074523925781,302.0262145996094,293.1499938964844,293.1499938964844,278.1499938964844,35953.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611222743988036,1.0,0.0,0.0,3.9938793182373047,3.993906736373901,1.0643467476256774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11367.583984375,0.0,1950.0819091796875,1895.4371337890625,0.0,3962.58349609375,0.982587456703186,1.0,0.0,3.0,1.0,0.0
17937480,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.864302933216095,0.504876434803009,0.4574975669384002,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.9829393029212952,0.7324697375297546,0.6944872736930847,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.8988330364227295,0.568808376789093,0.3993129432201385,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8368894457817078,0.4563569724559784,0.4359396398067474,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.6862539052963257,0.2465111315250396,1.1324117183685305,285.1055603027344,284.95001220703125,304.63006591796875,294.11553955078125,299.4988708496094,297.2523803710937,285.1058349609375,1.0,0.766747236251831,0.3303650021553039,0.3303650021553039,1.0,1.0,-4.162180423736572,1.0488779544830322,3.11330246925354,-0.2165922671556472,1.0,1.0,0.0,238.4442443847656,247.0,76599.34375,0.0,5817.4208984375,1.0,278.1499938964844,282.7328796386719,297.1151733398437,302.03778076171875,293.1499938964844,293.1499938964844,278.1499938964844,35964.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610602855682372,1.0,0.0,0.0,3.994474649429321,3.994502067565918,1.0646640475897584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11378.693359375,0.0,1950.953857421875,1895.4371337890625,0.0,3962.031494140625,0.9827290177345276,1.0,0.0,3.0,1.0,0.0
17937540,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8625136613845825,0.5045583248138428,0.4572754204273224,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.981316864490509,0.7324850559234619,0.6945486068725586,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.8980565071105957,0.5706182718276978,0.4006113111972809,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.835615336894989,0.4567008316516876,0.436328649520874,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.6850153803825378,0.2466160058975219,1.133194088935852,285.1098327636719,284.95001220703125,304.6405639648437,294.1238708496094,299.501708984375,297.2521667480469,285.110107421875,1.0,0.7679674625396729,0.3298321664333343,0.3298321664333343,1.0,1.0,-4.165258407592773,1.047814965248108,3.117443323135376,-0.218457743525505,1.0,1.0,0.0,240.2944183349609,247.0,76658.359375,0.0,5841.07470703125,1.0,278.1499938964844,282.7358703613281,297.1231994628906,302.04962158203125,293.1499938964844,293.1499938964844,278.1499938964844,35972.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609742164611816,1.0,0.0,0.0,3.994924545288086,3.9949519634246826,1.064903926817351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11389.7548828125,0.0,1951.6131591796875,1895.4371337890625,0.0,3961.26513671875,0.9828360676765442,1.0,0.0,3.0,1.0,0.0
17937600,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.8608474731445312,0.5042446255683899,0.4570536017417907,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9797958731651306,0.7325202226638794,0.6946332454681396,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.8974000215530396,0.5724306106567383,0.4019097685813904,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.8344469666481018,0.4570455551147461,0.4367145001888275,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.68387371301651,0.2467223703861236,1.1339651346206665,285.1141662597656,284.95001220703125,304.65106201171875,294.1322631835937,299.50457763671875,297.2520446777344,285.1144714355469,1.0,0.7691462635993958,0.3292993605136871,0.3292993605136871,1.0,1.0,-4.168349266052246,1.046753168106079,3.121595859527588,-0.2203279584646225,1.0,1.0,0.0,242.04522705078125,250.0,76716.8203125,0.0,5864.09765625,1.0,278.1499938964844,282.73895263671875,297.1313781738281,302.0616149902344,293.1499938964844,293.1499938964844,278.1499938964844,35978.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608753323554992,1.0,0.0,0.0,3.995278835296631,3.995306253433228,1.0650928743416443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11400.7978515625,0.0,1952.132568359375,1895.4371337890625,0.0,3960.385009765625,0.9829203486442566,1.0,0.0,3.0,1.0,0.0
17937660,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.8592822551727295,0.5039350986480713,0.4568327963352203,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.9783560037612916,0.7325650453567505,0.6947317719459534,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.8968387842178345,0.5742372870445251,0.4032058417797088,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.8333645462989807,0.4573909938335418,0.4370979368686676,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.6828112602233887,0.246829941868782,1.1347275972366333,285.1185913085937,284.95001220703125,304.6615295410156,294.1407165527344,299.5074768066406,297.251953125,285.1188659667969,1.0,0.7702900171279907,0.3288234174251556,0.3288234174251556,1.0,1.0,-4.17144250869751,1.0458840131759644,3.125558376312256,-0.2220085859298706,1.0,1.0,0.0,243.7149810791016,250.0,76774.7265625,0.0,5886.5810546875,1.0,278.1499938964844,282.7420959472656,297.13970947265625,302.07373046875,293.1499938964844,293.1499938964844,278.1499938964844,35983.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607664346694946,1.0,0.0,0.0,3.99554705619812,3.995574712753296,1.065235892383498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11411.8193359375,0.0,1952.52587890625,1895.4371337890625,0.0,3959.4150390625,0.9829841256141664,1.0,0.0,3.0,1.0,0.0
17937720,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.857779860496521,0.5036284923553467,0.4566133618354797,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.9769552946090698,0.7326061129570007,0.6948292255401611,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.896327018737793,0.5760303735733032,0.4044928550720215,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.8323336243629456,0.4577365219593048,0.4374800026416778,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.6817964315414429,0.2469379007816314,1.135485291481018,285.123046875,284.95001220703125,304.67193603515625,294.14923095703125,299.5103454589844,297.2518310546875,285.1233215332031,1.0,0.771411120891571,0.3283475041389465,0.3283475041389465,1.0,1.0,-4.174515724182129,1.045020341873169,3.12949538230896,-0.223680168390274,1.0,1.0,0.0,245.34022521972656,253.0,76832.1171875,0.0,5908.71044921875,1.0,278.1499938964844,282.74530029296875,297.14813232421875,302.0859375,293.1499938964844,293.1499938964844,278.1499938964844,35987.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606509804725648,1.0,0.0,0.0,3.9957571029663086,3.995784521102905,1.0653477602318162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11422.806640625,0.0,1952.8336181640625,1895.4371337890625,0.0,3958.38671875,0.983034074306488,1.0,0.0,3.0,1.0,0.0
17937780,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.8563308715820312,0.5033248662948608,0.4563954472541809,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9755845069885254,0.7326418161392212,0.6949211359024048,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.8958556056022644,0.5778173208236694,0.4057715833187103,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.8313455581665039,0.4580819308757782,0.4378606677055359,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.6808213591575623,0.2470457702875137,1.1362371444702148,285.12750244140625,284.95001220703125,304.6823425292969,294.1578063964844,299.5132141113281,297.251708984375,285.1277770996094,1.0,0.7725124359130859,0.3278715908527374,0.3278715908527374,1.0,1.0,-4.177563667297363,1.044147253036499,3.133416175842285,-0.2253567576408386,1.0,1.0,0.0,246.9288482666016,253.0,76888.9765625,0.0,5930.52099609375,1.0,278.1499938964844,282.7485046386719,297.1566162109375,302.09820556640625,293.1499938964844,293.1499938964844,278.1499938964844,35990.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605299830436708,1.0,0.0,0.0,3.995913982391357,3.995941400527954,1.065431547431217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11433.755859375,0.0,1953.063720703125,1895.4371337890625,0.0,3957.308837890625,0.9830713868141174,1.0,0.0,3.0,1.0,0.0
17937840,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319580078125,0.8549192547798157,0.5030234456062317,0.4561788737773895,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.9742287397384644,0.7326728701591492,0.6950079202651978,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.8954126238822937,0.5796045660972595,0.4070483446121216,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319580078125,0.8303860425949097,0.4584270715713501,0.4382403790950775,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.6798727512359619,0.2471532225608825,1.13698410987854,285.1319885253906,284.95001220703125,304.69268798828125,294.1664123535156,299.5160827636719,297.2516174316406,285.1322631835937,1.0,0.7736020684242249,0.3273956775665283,0.3273956775665283,1.0,1.0,-4.180595397949219,1.0432677268981934,3.1373279094696045,-0.2270387560129165,1.0,1.0,0.0,248.49710083007807,256.0,76945.578125,0.0,5952.1630859375,1.0,278.1499938964844,282.7517395019531,297.1651916503906,302.11053466796875,293.1499938964844,293.1499938964844,278.1499938964844,35992.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604044556617736,1.0,0.0,0.0,3.996038913726807,3.9960663318634033,1.0654980542312842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11444.6962890625,0.0,1953.246826171875,1895.4371337890625,0.0,3956.190185546875,0.9831010699272156,1.0,0.0,3.0,1.0,0.0
17937900,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.8535435795783997,0.5027247071266174,0.455964058637619,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.97288715839386,0.7326978445053101,0.6950884461402893,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.8949979543685913,0.5813940167427063,0.4083251059055328,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.8294534087181091,0.4587717652320862,0.4386189877986908,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363220214844,0.6789492964744568,0.2472599744796753,1.137724995613098,285.1365051269531,284.95001220703125,304.7030029296875,294.1750793457031,299.5189819335937,297.25152587890625,285.13677978515625,1.0,0.7746803760528564,0.3269197344779968,0.3269197344779968,1.0,1.0,-4.18361234664917,1.042381763458252,3.141230344772339,-0.2287264764308929,1.0,1.0,0.0,250.0456695556641,256.0,77001.9375,0.0,5973.64013671875,1.0,278.1499938964844,282.7550048828125,297.173828125,302.1228942871094,293.1499938964844,293.1499938964844,278.1499938964844,35994.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602749943733216,1.0,0.0,0.0,3.996131658554077,3.996159076690674,1.065547508005693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11455.634765625,0.0,1953.3826904296875,1895.4371337890625,0.0,3955.036865234375,0.9831231236457824,1.0,0.0,3.0,1.0,0.0
17937960,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.8521950840950012,0.5024281144142151,0.4557507336139679,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.9715521335601808,0.7327175140380859,0.6951636672019958,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.8946036100387573,0.5831858515739441,0.4096031785011291,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.8285400867462158,0.4591160118579864,0.438996821641922,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.6780439615249634,0.2473660260438919,1.138460993766785,285.1410217285156,284.95001220703125,304.7132873535156,294.1838073730469,299.5218505859375,297.25146484375,285.14129638671875,1.0,0.7757515907287598,0.3264451324939728,0.3264451324939728,1.0,1.0,-4.186617851257324,1.0414952039718628,3.145122766494751,-0.2304153740406036,1.0,1.0,0.0,251.58338928222656,259.0,77058.1875,0.0,5995.03173828125,1.0,278.1499938964844,282.75830078125,297.1824951171875,302.13531494140625,293.1499938964844,293.1499938964844,278.1499938964844,35995.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601420164108276,1.0,0.0,0.0,3.996204376220703,3.9962317943573,1.0655862752173562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11466.58203125,0.0,1953.489501953125,1895.4371337890625,0.0,3953.8515625,0.9831404089927672,1.0,0.0,3.0,1.0,0.0
17938020,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.8508710265159607,0.5021336674690247,0.4555391371250152,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.970221221446991,0.7327314019203186,0.6952332854270935,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.8942269086837769,0.5849805474281311,0.4108828008174896,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.8276433348655701,0.4594597816467285,0.4393738806247711,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.6771544218063354,0.247471198439598,1.1391918659210205,285.1455383300781,284.95001220703125,304.7234802246094,294.1925964355469,299.5247497558594,297.2514038085937,285.1458435058594,1.0,0.7768168449401855,0.3259705305099487,0.3259705305099487,1.0,1.0,-4.189612865447998,1.0406038761138916,3.149008750915528,-0.2321100234985351,1.0,1.0,0.0,253.1127777099609,259.0,77114.3515625,0.0,6016.35498046875,1.0,278.1499938964844,282.7615966796875,297.1912536621094,302.1477966308594,293.1499938964844,293.1499938964844,278.1499938964844,35996.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600059986114502,1.0,0.0,0.0,3.996260643005371,3.996288061141968,1.0656164022293524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11477.5478515625,0.0,1953.572021484375,1895.4371337890625,0.0,3952.63916015625,0.9831538200378418,1.0,0.0,3.0,1.0,0.0
17938080,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.8495680689811707,0.501841127872467,0.4553290605545044,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.9688919186592102,0.7327399849891663,0.6952978372573853,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.8938642740249634,0.5867774486541748,0.4121639132499695,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.8267601728439331,0.4598030149936676,0.4397503137588501,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.676278293132782,0.2475755214691162,1.139918327331543,285.15008544921875,284.95001220703125,304.733642578125,294.201416015625,299.5276794433594,297.2513732910156,285.150390625,1.0,0.777877688407898,0.3254959285259247,0.3254959285259247,1.0,1.0,-4.19259786605835,1.039707899093628,3.1528899669647217,-0.2338109314441681,1.0,1.0,0.0,254.6369781494141,262.0,77170.4765625,0.0,6037.63720703125,1.0,278.1499938964844,282.764892578125,297.2000427246094,302.16033935546875,293.1499938964844,293.1499938964844,278.1499938964844,35997.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598671197891236,1.0,0.0,0.0,3.996305465698242,3.996332883834839,1.065640276465274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11488.5341796875,0.0,1953.6376953125,1895.4371337890625,0.0,3951.401123046875,0.9831644892692566,1.0,0.0,3.0,1.0,0.0
17938140,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.8482855558395386,0.5015508532524109,0.4551208913326263,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.9675635695457458,0.7327419519424438,0.6953560709953308,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.8935152292251587,0.5885769724845886,0.413446694612503,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15460205078125,0.8258897662162781,0.4601456820964813,0.4401260018348694,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.6754146218299866,0.2476787716150283,1.1406391859054563,285.1546630859375,284.95001220703125,304.7437744140625,294.2102966308594,299.53057861328125,297.2513732910156,285.1549377441406,1.0,0.7789338827133179,0.3250213265419006,0.3250213265419006,1.0,1.0,-4.195571422576904,1.038806676864624,3.156764507293701,-0.2355184406042099,1.0,1.0,0.0,256.1562805175781,262.0,77226.5625,0.0,6058.87158203125,1.0,278.1499938964844,282.7682189941406,297.2088928222656,302.17291259765625,293.1499938964844,293.1499938964844,278.1499938964844,35997.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597259759902954,1.0,0.0,0.0,3.996339082717896,3.996366500854492,1.065658238985634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11499.544921875,0.0,1953.6871337890625,1895.4371337890625,0.0,3950.142822265625,0.9831724762916564,1.0,0.0,3.0,1.0,0.0
17938200,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.8470206260681152,0.501262366771698,0.4549142718315124,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.9662344455718994,0.7327386736869812,0.6954094171524048,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592102050781,0.8931767344474792,0.5903780460357666,0.4147306084632873,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.825029730796814,0.460487812757492,0.4405011832714081,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.6745617389678955,0.2477811127901077,1.1413559913635254,285.1592102050781,284.95001220703125,304.7538146972656,294.21923828125,299.5334777832031,297.2513732910156,285.15948486328125,1.0,0.7799868583679199,0.3245467245578766,0.3245467245578766,1.0,1.0,-4.198535442352295,1.0379009246826172,3.160634279251098,-0.2372323423624038,1.0,1.0,0.0,257.67340087890625,265.0,77282.6484375,0.0,6080.08642578125,1.0,278.1499938964844,282.7715148925781,297.2178039550781,302.185546875,293.1499938964844,293.1499938964844,278.1499938964844,35998.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595822095870972,1.0,0.0,0.0,3.996366262435913,3.9963936805725098,1.0656726772140246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11510.5791015625,0.0,1953.7269287109373,1895.4371337890625,0.0,3948.86083984375,0.9831789135932922,1.0,0.0,3.0,1.0,0.0
17938260,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.8457730412483215,0.5009759664535522,0.4547094404697418,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.964904487133026,0.7327290773391724,0.6954568028450012,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.8928487300872803,0.5921812653541565,0.4160158932209015,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637268066406,0.8241797685623169,0.4608293771743774,0.4408757388591766,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636047363281,0.6737192273139954,0.2478823661804199,1.142067551612854,285.1637878417969,284.95001220703125,304.7637939453125,294.22821044921875,299.536376953125,297.2513732910156,285.1640625,1.0,0.7810363173484802,0.3240840137004852,0.3240840137004852,1.0,1.0,-4.201488018035889,1.037030816078186,3.164456844329834,-0.238912433385849,1.0,1.0,0.0,259.1880798339844,265.0,77338.7265625,0.0,6101.27197265625,1.0,278.1499938964844,282.7748413085937,297.2267761230469,302.1982421875,293.1499938964844,293.1499938964844,278.1499938964844,35998.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594364166259766,1.0,0.0,0.0,3.996386766433716,3.996414184570313,1.065683591150446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11521.640625,0.0,1953.7569580078125,1895.4371337890625,0.0,3947.560302734375,0.9831838011741638,1.0,0.0,3.0,1.0,0.0
17938320,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683349609375,0.8445413708686829,0.5006913542747498,0.4545061886310577,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.9635730385780334,0.7327139377593994,0.695499062538147,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683349609375,0.8925296068191528,0.5939856767654419,0.4173021614551544,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683044433594,0.8233386278152466,0.4611704349517822,0.441249817609787,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681823730469,0.672886312007904,0.2479826658964157,1.1427747011184692,285.1683654785156,284.95001220703125,304.773681640625,294.2372436523437,299.53924560546875,297.2514038085937,285.16864013671875,1.0,0.7820829153060913,0.3236213028430938,0.3236213028430938,1.0,1.0,-4.20443058013916,1.0361590385437012,3.16827130317688,-0.240596517920494,1.0,1.0,0.0,260.70166015625,268.0,77394.8203125,0.0,6122.443359375,1.0,278.1499938964844,282.7781982421875,297.2357788085937,302.2109680175781,293.1499938964844,293.1499938964844,278.1499938964844,35999.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592882990837096,1.0,0.0,0.0,3.996402978897095,3.9964303970336914,1.0656923450369504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11532.7294921875,0.0,1953.7808837890625,1895.4371337890625,0.0,3946.239013671875,0.9831876754760742,1.0,0.0,3.0,1.0,0.0
17938380,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17291259765625,0.843325674533844,0.5004091858863831,0.4543051123619079,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.9622398018836976,0.7326913475990295,0.6955342888832092,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.8922195434570312,0.5957915782928467,0.4185894429683685,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.8225060105323792,0.4615108370780945,0.4416232109069824,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.6720626354217529,0.248081624507904,1.1434760093688965,285.1729431152344,284.95001220703125,304.78350830078125,294.2463073730469,299.5421447753906,297.2514343261719,285.1732177734375,1.0,0.7831261157989502,0.3231585621833801,0.3231585621833801,1.0,1.0,-4.207359313964844,1.035281538963318,3.1720776557922363,-0.2422880977392196,1.0,1.0,0.0,262.2135925292969,268.0,77450.9296875,0.0,6143.58203125,1.0,278.1499938964844,282.7815246582031,297.24481201171875,302.2237854003906,293.1499938964844,293.1499938964844,278.1499938964844,35999.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591386914253236,1.0,0.0,0.0,3.99641489982605,3.996442317962648,1.0656985978130251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11543.8486328125,0.0,1953.79833984375,1895.4371337890625,0.0,3944.904296875,0.9831905364990234,1.0,0.0,3.0,1.0,0.0
17938440,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.177490234375,0.8421242237091064,0.5001286864280701,0.4541055560111999,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.9609047174453736,0.7326635718345642,0.6955648064613342,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.8919166922569275,0.5975980162620544,0.4198772311210632,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.8216807246208191,0.4618507623672485,0.4419962465763092,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773376464844,0.6712475419044495,0.2481796890497207,1.144173264503479,285.1775207519531,284.95001220703125,304.79327392578125,294.25543212890625,299.5450134277344,297.25146484375,285.17779541015625,1.0,0.7841669321060181,0.3226958513259887,0.3226958513259887,1.0,1.0,-4.210278034210205,1.0343995094299316,3.1758787631988525,-0.243986114859581,1.0,1.0,0.0,263.7254943847656,271.0,77507.0546875,0.0,6164.71533203125,1.0,278.1499938964844,282.7848815917969,297.25390625,302.2366027832031,293.1499938964844,293.1499938964844,278.1499938964844,35999.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589866399765016,1.0,0.0,0.0,3.996424674987793,3.9964520931243896,1.0657038274075603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11554.9931640625,0.0,1953.8125,1895.4371337890625,0.0,3943.54736328125,0.9831928014755248,1.0,0.0,3.0,1.0,0.0
17938500,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.8409371972084045,0.4998503625392914,0.4539079368114471,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18212890625,0.9595680236816406,0.7326291799545288,0.6955890655517578,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.8916215300559998,0.5994054079055786,0.4211656451225281,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.8208628296852112,0.462190181016922,0.4423687160015106,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.6704410314559937,0.2482765763998031,1.1448652744293213,285.1820983886719,284.95001220703125,304.8029479980469,294.2645874023437,299.5478820800781,297.2514953613281,285.1824035644531,1.0,0.7852047681808472,0.3222331404685974,0.3222331404685974,1.0,1.0,-4.213184833526611,1.0335122346878052,3.179672718048096,-0.2456919699907302,1.0,1.0,0.0,265.236572265625,271.0,77563.2109375,0.0,6185.826171875,1.0,278.1499938964844,282.7882385253906,297.2630615234375,302.24951171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588329195976256,1.0,0.0,0.0,3.996431827545166,3.996459484100342,1.0657076927600428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11566.1689453125,0.0,1953.8232421875,1895.4371337890625,0.0,3942.175537109375,0.9831945300102234,1.0,0.0,3.0,1.0,0.0
17938560,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866760253906,0.8397637009620667,0.4995739161968231,0.453711986541748,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.958229660987854,0.732589066028595,0.6956080198287964,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866760253906,0.8913331031799316,0.6012130975723267,0.4224543571472168,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866455078125,0.8200516104698181,0.4625291228294372,0.442740797996521,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865234375,0.6696427464485168,0.2483724504709243,1.1455528736114502,285.18670654296875,284.95001220703125,304.81256103515625,294.2738037109375,299.5507202148437,297.25152587890625,285.1869812011719,1.0,0.7862401008605957,0.3217863142490387,0.3217863142490387,1.0,1.0,-4.216080665588379,1.032674789428711,3.183405637741089,-0.2473502457141876,1.0,1.0,0.0,266.74761962890625,274.0,77619.40625,0.0,6206.92529296875,1.0,278.1499938964844,282.79156494140625,297.2722473144531,302.262451171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586772322654724,1.0,0.0,0.0,3.996437549591065,3.99646520614624,1.0657107623046611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11577.375,0.0,1953.83154296875,1895.4371337890625,0.0,3940.78564453125,0.9831959009170532,1.0,0.0,3.0,1.0,0.0
17938620,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912536621094,0.8386033773422241,0.49929940700531,0.4535178244113922,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.9568899869918824,0.7325430512428284,0.6956214308738708,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.8910512924194336,0.6030210852622986,0.4237432479858398,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912536621094,0.819246768951416,0.4628676176071167,0.4431124627590179,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.6688526272773743,0.2484672665596008,1.1462359428405762,285.1912841796875,284.95001220703125,304.8220520019531,294.2830505371094,299.5535583496094,297.2515563964844,285.19158935546875,1.0,0.7872728705406189,0.32133948802948,0.32133948802948,1.0,1.0,-4.218964576721191,1.0318363904953003,3.1871283054351807,-0.249012291431427,1.0,1.0,0.0,268.2583923339844,274.0,77675.6328125,0.0,6228.00927734375,1.0,278.1499938964844,282.794921875,297.281494140625,302.2754211425781,293.1499938964844,293.1499938964844,278.1499938964844,35999.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585197567939758,1.0,0.0,0.0,3.9964420795440674,3.996469497680664,1.0657131497282537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11588.611328125,0.0,1953.838134765625,1895.4371337890625,0.0,3939.379638671875,0.9831969738006592,1.0,0.0,3.0,1.0,0.0
17938680,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19586181640625,0.837455689907074,0.4990266561508178,0.4533252120018005,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958923339844,0.9555494785308838,0.7324917912483215,0.6956300139427185,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958923339844,0.890775740146637,0.6048290133476257,0.42503222823143,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.818448007106781,0.4632057547569275,0.4434837996959686,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.6680705547332764,0.2485611736774444,1.1469149589538574,285.1958923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.5563659667969,297.2515869140625,285.1961669921875,1.0,0.7883033156394958,0.3208926618099212,0.3208926618099212,1.0,1.0,-4.22183895111084,1.0309934616088867,3.190845251083374,-0.25068199634552,1.0,1.0,0.0,269.7691650390625,277.0,77731.921875,0.0,6249.0859375,1.0,278.1499938964844,282.7983093261719,297.290771484375,302.2884521484375,293.1499938964844,293.1499938964844,278.1499938964844,35999.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583603143692015,1.0,0.0,0.0,3.996445655822754,3.996473073959351,1.065714968717657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11599.87890625,0.0,1953.8433837890625,1895.4371337890625,0.0,3937.956298828125,0.983197808265686,1.0,0.0,3.0,1.0,0.0
17938740,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.8363205790519714,0.49875608086586,0.4531345963478088,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20050048828125,0.9542078375816344,0.7324340343475342,0.6956325173377991,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.890506386756897,0.6066368222236633,0.4263211488723755,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.8176550269126892,0.4635434746742248,0.4438547492027282,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.6672962307929993,0.2486539185047149,1.1475889682769775,285.20050048828125,284.95001220703125,304.8407897949219,294.3016967773437,299.5591735839844,297.2516174316406,285.2007751464844,1.0,0.7893309593200684,0.3204458355903625,0.3204458355903625,1.0,1.0,-4.224699974060059,1.0301454067230225,3.194554567337036,-0.2523593604564667,1.0,1.0,0.0,271.2796325683594,277.0,77788.25,0.0,6270.14111328125,1.0,278.1499938964844,282.8016662597656,297.3000793457031,302.3015441894531,293.1499938964844,293.1499938964844,278.1499938964844,35999.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581995606422424,1.0,0.0,0.0,3.996448278427124,3.9964759349823,1.0657164466465474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11611.1796875,0.0,1953.8472900390625,1895.4371337890625,0.0,3936.520263671875,0.9831984639167786,1.0,0.0,3.0,1.0,0.0
17938800,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050476074219,0.8351972699165344,0.4984872937202453,0.4529455602169037,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.9528658986091614,0.7323711514472961,0.6956302523612976,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8902426958084106,0.6084442138671875,0.4276098310947418,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050476074219,0.816867470741272,0.4638808369636535,0.4442254304885864,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.6665297746658325,0.248745784163475,1.148259162902832,285.205078125,284.95001220703125,304.8500061035156,294.3110656738281,299.5619506835937,297.25164794921875,285.20538330078125,1.0,0.7903563380241394,0.3199990093708038,0.3199990093708038,1.0,1.0,-4.227551460266113,1.0292929410934448,3.198258399963379,-0.2540446817874908,1.0,1.0,0.0,272.7901306152344,280.0,77844.6328125,0.0,6291.1884765625,1.0,278.1499938964844,282.8050231933594,297.3094482421875,302.3146667480469,293.1499938964844,293.1499938964844,278.1499938964844,35999.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580369591712952,1.0,0.0,0.0,3.996450424194336,3.996478080749512,1.0657175835149246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11622.51171875,0.0,1953.8504638671875,1895.4371337890625,0.0,3935.06787109375,0.9831990003585817,1.0,0.0,3.0,1.0,0.0
17938860,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.8340857028961182,0.4982206225395202,0.4527584910392761,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9515236020088196,0.7323020100593567,0.6956221461296082,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.8899847269058228,0.6102510690689087,0.4288981556892395,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.816085159778595,0.464217871427536,0.4445957541465759,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20953369140625,0.665770947933197,0.2488365769386291,1.1489245891571045,285.209716796875,284.95001220703125,304.859130859375,294.3205261230469,299.564697265625,297.2516784667969,285.2099914550781,1.0,0.7913789749145508,0.3195607960224151,0.3195607960224151,1.0,1.0,-4.2303900718688965,1.028464913368225,3.2019248008728027,-0.2557068467140198,1.0,1.0,0.0,274.3004455566406,280.0,77901.1328125,0.0,6312.21630859375,1.0,278.1499938964844,282.80841064453125,297.3188781738281,302.327880859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957869589328766,1.0,0.0,0.0,3.9964520931243896,3.9964795112609854,1.0657184930096264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11633.890625,0.0,1953.852783203125,1895.4371337890625,0.0,3933.572509765625,0.9831993579864502,1.0,0.0,3.0,1.0,0.0
17938920,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.8329852223396301,0.4979557394981384,0.4525729715824127,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21435546875,0.950181782245636,0.7322279810905457,0.6956095099449158,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143249511719,0.889732301235199,0.6120572686195374,0.4301860630512237,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.8153078556060791,0.4645546674728393,0.4449658989906311,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2141418457031,0.6650198698043823,0.2489265501499176,1.1495863199234009,285.2143249511719,284.95001220703125,304.8681335449219,294.3301086425781,299.5674133300781,297.251708984375,285.2146301269531,1.0,0.7923994660377502,0.3191225528717041,0.3191225528717041,1.0,1.0,-4.233218669891357,1.0276347398757937,3.2055842876434326,-0.2573713660240173,1.0,1.0,0.0,275.81085205078125,283.0,77957.8203125,0.0,6333.23779296875,1.0,278.1499938964844,282.8117980957031,297.3283996582031,302.3411560058594,293.1499938964844,293.1499938964844,278.1499938964844,35999.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576951861381532,1.0,0.0,0.0,3.996453285217285,3.996480941772461,1.0657191751306527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11645.337890625,0.0,1953.854736328125,1895.4371337890625,0.0,3932.014404296875,0.983199656009674,1.0,0.0,3.0,1.0,0.0
