time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938980,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21893310546875,0.8318961262702942,0.4976932406425476,0.4523896276950836,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.218994140625,0.9488404989242554,0.7321475148200989,0.6955907344818115,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189636230469,0.8894854187965393,0.6138624548912048,0.4314732849597931,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21893310546875,0.8145354986190796,0.4648911952972412,0.4453357458114624,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187805175781,0.6642764210700989,0.2490154504776001,1.1502432823181152,285.2189636230469,284.95001220703125,304.8770446777344,294.3398132324219,299.57012939453125,297.251708984375,285.21923828125,1.0,0.7934170961380005,0.318684309720993,0.318684309720993,1.0,1.0,-4.236034870147705,1.026799201965332,3.209235668182373,-0.2590399980545044,1.0,1.0,0.0,277.3208312988281,283.0,78014.703125,0.0,6354.236328125,1.0,278.1499938964844,282.815185546875,297.3380432128906,302.3545837402344,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575169682502748,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11656.8681640625,0.0,1953.856201171875,1895.4371337890625,0.0,3930.42138671875,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
17939040,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.8308172821998596,0.4974324703216553,0.4522077739238739,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.9475004076957704,0.7320624589920044,0.695567786693573,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.8892436623573303,0.6156667470932007,0.432759940624237,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.813767671585083,0.4652275443077087,0.4457054436206817,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234191894531,0.6635405421257019,0.2491036206483841,1.1508970260620115,285.2236022949219,284.95001220703125,304.8858642578125,294.349609375,299.5727844238281,297.2517395019531,285.2239074707031,1.0,0.7944326400756836,0.3182460963726043,0.3182460963726043,1.0,1.0,-4.238842010498047,1.025959610939026,3.2128825187683105,-0.2607122659683227,1.0,1.0,0.0,278.8309936523437,286.0,78071.7421875,0.0,6375.23046875,1.0,278.1499938964844,282.818603515625,297.3478088378906,302.3681030273437,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957334280014038,1.0,0.0,0.0,3.996455192565918,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11668.4609375,0.0,1953.8572998046875,1895.4371337890625,0.0,3928.7880859375,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
17939100,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2282409667969,0.8297488689422607,0.4971739947795868,0.4520280659198761,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.228271484375,0.9461615085601808,0.7319710850715637,0.6955388784408569,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.228271484375,0.8890070915222168,0.6174697279930115,0.434045672416687,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.8130042552947998,0.4655636548995971,0.446074903011322,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22808837890625,0.6628122329711914,0.2491907626390457,1.1515462398529053,285.228271484375,284.95001220703125,304.8945007324219,294.3594970703125,299.5754089355469,297.2517395019531,285.2285461425781,1.0,0.7954455018043518,0.3178078532218933,0.3178078532218933,1.0,1.0,-4.241636276245117,1.0251147747039795,3.216521739959717,-0.2623879611492157,1.0,1.0,0.0,280.3408203125,286.0,78128.9296875,0.0,6396.203125,1.0,278.1499938964844,282.822021484375,297.357666015625,302.3817443847656,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571495652198792,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11680.1240234375,0.0,1953.858154296875,1895.4371337890625,0.0,3927.136474609375,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17939160,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.8286902904510498,0.4969176352024078,0.4518502056598663,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.94482421875,0.7318741083145142,0.6955047845840454,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.8887753486633301,0.6192710399627686,0.4353303909301758,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328796386719,0.8122448921203613,0.4658994972705841,0.4464441835880279,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.6620911955833435,0.2492770403623581,1.1521915197372437,285.2329406738281,284.95001220703125,304.9030456542969,294.36944580078125,299.5779724121094,297.25177001953125,285.23321533203125,1.0,0.7964558601379395,0.3173831403255462,0.3173831403255462,1.0,1.0,-4.244419574737549,1.0243120193481443,3.2201077938079834,-0.2640199661254883,1.0,1.0,0.0,281.8505554199219,289.0,78186.234375,0.0,6417.1611328125,1.0,278.1499938964844,282.825439453125,297.3676147460937,302.3955078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569625854492188,1.0,0.0,0.0,3.9964561462402335,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11691.8427734375,0.0,1953.85888671875,1895.4371337890625,0.0,3925.46435546875,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17939220,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375793457031,0.827640950679779,0.4966632425785064,0.4516741931438446,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.9434888958930968,0.7317716479301453,0.6954654455184937,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375793457031,0.8885482549667358,0.6210708618164062,0.4366140067577362,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.8114892244338989,0.4662350714206695,0.4468132257461548,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374267578125,0.661377489566803,0.2493624240159988,1.1528329849243164,285.23760986328125,284.95001220703125,304.9114074707031,294.3794860839844,299.5805053710937,297.25177001953125,285.2378845214844,1.0,0.7974637746810913,0.3169583976268768,0.3169583976268768,1.0,1.0,-4.247191429138184,1.023507595062256,3.223683834075928,-0.265651524066925,1.0,1.0,0.0,283.3602600097656,289.0,78243.625,0.0,6438.103515625,1.0,278.1499938964844,282.828857421875,297.37762451171875,302.40936279296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567736983299256,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11703.611328125,0.0,1953.859375,1895.4371337890625,0.0,3923.77490234375,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17939280,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.8266003131866455,0.4964106380939483,0.4514997601509094,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.9421560764312744,0.7316642999649048,0.6954216957092285,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.8883255124092102,0.6228690147399902,0.4378965198993683,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422180175781,0.8107370138168335,0.4665703773498535,0.4471820592880249,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.6606709361076355,0.2494470477104187,1.1534712314605713,285.2422790527344,284.95001220703125,304.91961669921875,294.3895874023437,299.5830078125,297.25177001953125,285.2425537109375,1.0,0.7984694838523865,0.3165336847305298,0.3165336847305298,1.0,1.0,-4.249953269958496,1.0226988792419434,3.2272543907165527,-0.26728555560112,1.0,1.0,0.0,284.8701477050781,292.0,78301.0859375,0.0,6459.03662109375,1.0,278.1499938964844,282.8323059082031,297.3876953125,302.4232788085937,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565830230712892,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11715.419921875,0.0,1953.8597412109373,1895.4371337890625,0.0,3922.068603515625,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17939340,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.8255681991577148,0.4961599707603454,0.4513271749019623,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.940825879573822,0.7315512299537659,0.6953725814819336,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.888107180595398,0.6246652603149414,0.4391776919364929,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24688720703125,0.8099880218505859,0.4669053554534912,0.4475506246089935,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.6599714159965515,0.2495307624340057,1.154105305671692,285.2469482421875,284.95001220703125,304.9276428222656,294.39971923828125,299.5854187011719,297.25177001953125,285.2472229003906,1.0,0.7994725704193115,0.3161089718341827,0.3161089718341827,1.0,1.0,-4.252702713012695,1.0218852758407593,3.2308173179626465,-0.268921822309494,1.0,1.0,0.0,286.3798522949219,292.0,78358.6015625,0.0,6479.9501953125,1.0,278.1499938964844,282.83575439453125,297.3978271484375,302.437255859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563915133476256,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11727.267578125,0.0,1953.860107421875,1895.4371337890625,0.0,3920.35498046875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17939400,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515563964844,0.8245442509651184,0.4959114789962768,0.4511564671993255,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516174316406,0.9394985437393188,0.7314320802688599,0.695317804813385,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516174316406,0.8878929018974304,0.6264587640762329,0.4404571056365967,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515563964844,0.8092420101165771,0.4672397971153259,0.4479187428951263,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.659278929233551,0.2496135234832763,1.1547353267669678,285.2516174316406,284.95001220703125,304.9354858398437,294.409912109375,299.5877990722656,297.2517395019531,285.2518920898437,1.0,0.8004730343818665,0.3156842589378357,0.3156842589378357,1.0,1.0,-4.255438804626465,1.0210663080215454,3.234372615814209,-0.2705601155757904,1.0,1.0,0.0,287.88934326171875,295.0,78416.1171875,0.0,6500.83984375,1.0,278.1499938964844,282.83917236328125,297.4079895019531,302.4512939453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95619934797287,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11739.142578125,0.0,1953.8603515625,1895.4371337890625,0.0,3918.635009765625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17939460,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562255859375,0.8235272765159607,0.4956642985343933,0.4509870707988739,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562866210937,0.938174605369568,0.7313086986541748,0.6952590942382812,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562561035156,0.8876824378967285,0.6282508373260498,0.4417354464530945,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562255859375,0.8084982633590698,0.4675739407539367,0.4482865929603576,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.6585931181907654,0.2496956139802932,1.1553623676300049,285.2562561035156,284.95001220703125,304.9431457519531,294.42010498046875,299.590087890625,297.251708984375,285.2565612792969,1.0,0.8014714121818542,0.3152708709239959,0.3152708709239959,1.0,1.0,-4.25816535949707,1.020282506942749,3.2378828525543213,-0.2721607685089111,1.0,1.0,0.0,289.39947509765625,295.0,78473.625,0.0,6521.724609375,1.0,278.1499938964844,282.8426208496094,297.4181823730469,302.4653625488281,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956006407737732,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11751.0380859375,0.0,1953.8604736328125,1895.4371337890625,0.0,3916.907470703125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17939520,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608947753906,0.822517454624176,0.4954189658164978,0.4508192837238312,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2609558105469,0.9368545413017272,0.7311797142028809,0.6951951384544373,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26092529296875,0.887475848197937,0.6300402879714966,0.4430120289325714,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608947753906,0.8077570199966431,0.4679074883460998,0.4486539661884308,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607421875,0.6579142212867737,0.2497768253087997,1.1559855937957764,285.26092529296875,284.95001220703125,304.9505615234375,294.4303283691406,299.59234619140625,297.2516784667969,285.2611999511719,1.0,0.8024671673774719,0.3148575127124786,0.3148575127124786,1.0,1.0,-4.2608795166015625,1.0194964408874512,3.241382837295532,-0.2737603187561035,1.0,1.0,0.0,290.90936279296875,298.0,78531.09375,0.0,6542.5869140625,1.0,278.1499938964844,282.8460693359375,297.42840576171875,302.4794616699219,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558133482933044,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11762.947265625,0.0,1953.860595703125,1895.4371337890625,0.0,3915.17919921875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17939580,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655334472656,0.8215140104293823,0.495175153017044,0.4506529867649078,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655944824219,0.9355385303497314,0.7310455441474915,0.6951263546943665,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655639648437,0.8872728943824768,0.6318274140357971,0.4442870020866394,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655334472656,0.8070177435874939,0.4682404696941376,0.4490208625793457,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.265380859375,0.6572418808937073,0.2498571872711181,1.156605243682861,285.2655639648437,284.95001220703125,304.9577941894531,294.4405822753906,299.5945129394531,297.25164794921875,285.265869140625,1.0,0.8034604787826538,0.3144441246986389,0.3144441246986389,1.0,1.0,-4.263581275939941,1.0187054872512815,3.24487566947937,-0.2753612697124481,1.0,1.0,0.0,292.4194641113281,298.0,78588.5,0.0,6563.43115234375,1.0,278.1499938964844,282.8494873046875,297.4386291503906,302.4935607910156,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556205868721008,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11774.8642578125,0.0,1953.8607177734373,1895.4371337890625,0.0,3913.45263671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17939640,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701721191406,0.8205165863037109,0.4949329495429992,0.4504881203174591,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702331542969,0.9342270493507384,0.7309061884880066,0.6950528025627136,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27020263671875,0.8870733976364136,0.633611798286438,0.4455601871013641,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701721191406,0.8062801957130432,0.4685728549957275,0.4493872225284576,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27001953125,0.6565760374069214,0.2499367296695709,1.1572213172912598,285.27020263671875,284.95001220703125,304.9647827148437,294.4508056640625,299.5965881347656,297.2516174316406,285.2705078125,1.0,0.8044512867927551,0.3140307664871216,0.3140307664871216,1.0,1.0,-4.266270160675049,1.0179095268249512,3.2483608722686768,-0.276963472366333,1.0,1.0,0.0,293.9296569824219,301.0,78646.0234375,0.0,6584.25634765625,1.0,278.1499938964844,282.8529357910156,297.4488830566406,302.5076904296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554283618927002,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11786.8115234375,0.0,1953.86083984375,1895.4371337890625,0.0,3911.730712890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17939700,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.8195244669914246,0.4946918487548828,0.4503243863582611,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748413085937,0.9329206347465516,0.7307621836662292,0.6949750185012817,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748107910156,0.8868773579597473,0.6353940367698669,0.4468317925930023,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.8055440187454224,0.4689046144485473,0.449753075838089,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.655916690826416,0.2500154972076416,1.15783429145813,285.2748107910156,284.95001220703125,304.9715270996094,294.4610290527344,299.5986022949219,297.2515563964844,285.27508544921875,1.0,0.8054398894309998,0.3136173784732818,0.3136173784732818,1.0,1.0,-4.268948554992676,1.0171091556549072,3.251839399337769,-0.2785668075084686,1.0,1.0,0.0,295.44012451171875,301.0,78704.6875,0.0,6605.06787109375,1.0,278.1499938964844,282.8564453125,297.4591064453125,302.5218505859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552377462387084,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11798.9453125,0.0,1953.8609619140625,1895.4371337890625,0.0,3910.02294921875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17939760,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.818537175655365,0.494452029466629,0.450161874294281,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793884277344,0.9316189885139464,0.7306122183799744,0.6948918104171753,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27935791015625,0.886684238910675,0.6371728777885437,0.4481012523174286,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8048113584518433,0.4692352712154388,0.4501180946826935,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791748046875,0.6552634239196777,0.2500932514667511,1.1584428548812866,285.27935791015625,284.95001220703125,304.97802734375,294.47119140625,299.6005554199219,297.2514953613281,285.2796325683594,1.0,0.8064256906509399,0.3132120370864868,0.3132120370864868,1.0,1.0,-4.271611213684082,1.0163309574127195,3.2552804946899414,-0.2801431715488434,1.0,1.0,0.0,296.9508361816406,304.0,78763.7265625,0.0,6625.84912109375,1.0,278.1499938964844,282.8599853515625,297.4693298339844,302.5360412597656,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955050528049469,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11811.15234375,0.0,1953.8609619140625,1895.4371337890625,0.0,3908.345458984375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17939820,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.8175539374351501,0.494213193655014,0.4500003457069397,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.9303224086761476,0.7304564118385315,0.6948035359382629,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28387451171875,0.8864935040473938,0.638946533203125,0.4493682980537414,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.8040840029716492,0.4695649147033691,0.4504821896553039,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28369140625,0.6546160578727722,0.2501700818538666,1.1590476036071775,285.28387451171875,284.95001220703125,304.9842834472656,294.4813537597656,299.6023864746094,297.2514038085937,285.2841491699219,1.0,0.8074087500572205,0.3128066956996918,0.3128066956996918,1.0,1.0,-4.274259090423584,1.0155490636825562,3.2587101459503174,-0.2817184627056122,1.0,1.0,0.0,298.4620361328125,304.0,78822.6015625,0.0,6646.60400390625,1.0,278.1499938964844,282.8634948730469,297.4794921875,302.5502319335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954866349697113,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11823.3349609375,0.0,1953.8609619140625,1895.4371337890625,0.0,3906.6943359375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17939880,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.8165715932846069,0.4939751327037811,0.4498398005962372,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2883605957031,0.9290260672569276,0.730287492275238,0.6947073340415955,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2883605957031,0.8862943053245544,0.6406805515289307,0.450621485710144,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.8033592104911804,0.4698934555053711,0.4508455991744995,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881774902344,0.6539722681045532,0.2502456605434418,1.159648895263672,285.2883605957031,284.95001220703125,304.9902648925781,294.4914855957031,299.60400390625,297.25115966796875,285.2886047363281,1.0,0.8083880543708801,0.3124013543128967,0.3124013543128967,1.0,1.0,-4.276873588562012,1.0147565603256226,3.2621171474456787,-0.283293068408966,1.0,1.0,0.0,299.977294921875,307.0,78881.0390625,0.0,6667.29052734375,1.0,278.1499938964844,282.86700439453125,297.4896545410156,302.5643615722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546847939491272,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11835.4580078125,0.0,1953.861083984375,1895.4371337890625,0.0,3905.06689453125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17939940,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.815585732460022,0.4937373399734497,0.4496802687644958,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.292724609375,0.9277212023735046,0.7301009893417358,0.6945960521697998,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.292724609375,0.8860688805580139,0.642365038394928,0.4518411159515381,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.8026326894760132,0.4702202677726745,0.451208084821701,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.6533282995223999,0.2503190636634826,1.1602442264556885,285.292724609375,284.95001220703125,304.9959411621094,294.50152587890625,299.6054077148437,297.25067138671875,285.29296875,1.0,0.8093603253364563,0.3119960129261017,0.3119960129261017,1.0,1.0,-4.279415607452393,1.0139427185058594,3.265472888946533,-0.2848663628101349,1.0,1.0,0.0,301.5010070800781,307.0,78938.5546875,0.0,6687.79541015625,1.0,278.1499938964844,282.8704528808594,297.4997253417969,302.5783996582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954505205154419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11847.44140625,0.0,1953.861083984375,1895.4371337890625,0.0,3903.456298828125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940000,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969665527344,0.8145989179611206,0.4934995472431183,0.4495210647583008,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969970703125,0.9264142513275146,0.729902446269989,0.694472074508667,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969970703125,0.8858286738395691,0.6440268158912659,0.4530383050441742,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29693603515625,0.8019076585769653,0.4705451726913452,0.451569139957428,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968139648437,0.6526864171028137,0.2503901422023773,1.160831093788147,285.2969970703125,284.95001220703125,305.0013122558594,294.5115051269531,299.6066589355469,297.2501220703125,285.2972412109375,1.0,0.8103254437446594,0.3115906715393066,0.3115906715393066,1.0,1.0,-4.28189754486084,1.013111233711243,3.268786191940308,-0.2864397764205932,1.0,1.0,0.0,303.0284729003906,310.0,78995.2734375,0.0,6708.13037109375,1.0,278.1499938964844,282.87384033203125,297.5097351074219,302.5923156738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543270468711852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11859.2900390625,0.0,1953.861083984375,1895.4371337890625,0.0,3901.8583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940060,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.8136125802993774,0.4932616055011749,0.4493619203567505,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012084960937,0.9251091480255128,0.7296924591064453,0.6943358778953552,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011779785156,0.8855808973312378,0.6456735134124756,0.4542196989059448,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.8011860847473145,0.4708677232265472,0.4519281983375549,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.6520479321479797,0.2504586279392242,1.161406636238098,285.3011779785156,284.95001220703125,305.00640869140625,294.5214233398437,299.6077880859375,297.24951171875,285.30145263671875,1.0,0.8112829923629761,0.3111937344074249,0.3111937344074249,1.0,1.0,-4.284324169158936,1.0122926235198977,3.272031545639038,-0.2879842817783355,1.0,1.0,0.0,304.5564880371094,310.0,79051.234375,0.0,6728.2880859375,1.0,278.1499938964844,282.877197265625,297.5196533203125,302.6061096191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541497230529784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11871.00390625,0.0,1953.861083984375,1895.4371337890625,0.0,3900.267822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940120,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.8126285672187805,0.4930245578289032,0.4492030441761017,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.9238118529319764,0.7294755578041077,0.6941925883293152,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.8853350281715393,0.6473148465156555,0.4553960263729095,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052673339844,0.800470232963562,0.471188336610794,0.4522854685783386,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.6514149904251099,0.2505252659320831,1.1619735956192017,285.3053283691406,284.95001220703125,305.0111694335937,294.53125,299.6087646484375,297.2488708496094,285.3055725097656,1.0,0.8122351169586182,0.3107967972755432,0.3107967972755432,1.0,1.0,-4.2867207527160645,1.0114666223526,3.275254487991333,-0.2895275056362152,1.0,1.0,0.0,306.0829162597656,313.0,79106.5078125,0.0,6748.345703125,1.0,278.1499938964844,282.8804931640625,297.52947998046875,302.6197814941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539746642112732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11882.603515625,0.0,1953.861083984375,1895.4371337890625,0.0,3898.697509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940180,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3093566894531,0.8116477727890015,0.4927893877029419,0.4490455389022827,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30938720703125,0.9225232601165771,0.7292499542236328,0.6940405964851379,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30938720703125,0.8850923180580139,0.6489507555961609,0.4565676748752594,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3093566894531,0.7997604012489319,0.471506267786026,0.452640175819397,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092346191406,0.6507878303527832,0.2505896389484405,1.162529468536377,285.30938720703125,284.95001220703125,305.015625,294.5409851074219,299.6096496582031,297.24822998046875,285.30963134765625,1.0,0.8131808042526245,0.3103998303413391,0.3103998303413391,1.0,1.0,-4.289083480834961,1.0106300115585327,3.2784535884857178,-0.2910714745521545,1.0,1.0,0.0,307.6061706542969,313.0,79161.109375,0.0,6768.2744140625,1.0,278.1499938964844,282.8837890625,297.5392150878906,302.6332702636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538002610206604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11894.0712890625,0.0,1953.861083984375,1895.4371337890625,0.0,3897.132568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940240,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133850097656,0.8106688261032104,0.4925550520420074,0.4488889575004577,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134155273437,0.9212445616722108,0.7290186882019043,0.6938831210136414,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134155273437,0.8848534226417542,0.6505833268165588,0.4577368795871734,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133544921875,0.7990564107894897,0.4718222618103027,0.4529930353164673,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.313232421875,0.6501664519309998,0.250652551651001,1.1630783081054688,285.3133850097656,284.95001220703125,305.01971435546875,294.55059814453125,299.6104736328125,297.2475891113281,285.31365966796875,1.0,0.814122200012207,0.3100028932094574,0.3100028932094574,1.0,1.0,-4.291424751281738,1.0097864866256714,3.2816383838653564,-0.2926165163516998,1.0,1.0,0.0,309.1277770996094,316.0,79215.28125,0.0,6788.13330078125,1.0,278.1499938964844,282.88702392578125,297.5488586425781,302.64666748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953629434108734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11905.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3895.599365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940300,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173522949219,0.809691309928894,0.492321252822876,0.4487331211566925,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.9199759364128112,0.7287804484367371,0.6937189102172852,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.8846181035041809,0.6522119045257568,0.4589031338691711,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173217773437,0.7983579039573669,0.4721357822418213,0.4533435404300689,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172302246094,0.64955073595047,0.2507137358188629,1.163618803024292,285.3173828125,284.95001220703125,305.0234680175781,294.5600891113281,299.6111755371094,297.2469482421875,285.317626953125,1.0,0.8150585889816284,0.3096059262752533,0.3096059262752533,1.0,1.0,-4.293740272521973,1.008934736251831,3.2848055362701416,-0.2941626906394958,1.0,1.0,0.0,310.6473083496094,316.0,79268.953125,0.0,6807.900390625,1.0,278.1499938964844,282.8902282714844,297.5583801269531,302.659912109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534608721733092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11916.7373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3894.08642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940360,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212585449219,0.808713972568512,0.492087721824646,0.4485776126384735,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213195800781,0.9187176823616028,0.7285361289978027,0.6935489773750305,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212890625,0.8843860030174255,0.6538367867469788,0.4600668549537658,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212585449219,0.7976645231246948,0.4724470376968384,0.4536919593811035,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.6489405035972595,0.2507734596729278,1.16415274143219,285.3212890625,284.95001220703125,305.02685546875,294.5694580078125,299.6117858886719,297.2463684082031,285.321533203125,1.0,0.8159907460212708,0.309228241443634,0.309228241443634,1.0,1.0,-4.296033382415772,1.0081430673599243,3.2878901958465576,-0.2956430613994598,1.0,1.0,0.0,312.1657409667969,319.0,79322.1484375,0.0,6827.5966796875,1.0,278.1499938964844,282.8934020996094,297.5677795410156,302.6730041503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532963037490844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11927.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3892.608642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940420,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251342773437,0.8077359795570374,0.491854190826416,0.4484221935272217,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.9174700379371644,0.7282856702804565,0.6933733224868774,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.8841567635536194,0.6554578542709351,0.4612278938293457,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251342773437,0.7969760298728943,0.4727559685707092,0.4540382027626037,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.6483354568481445,0.2508317530155182,1.1646801233291626,285.3251647949219,284.95001220703125,305.0298767089844,294.57867431640625,299.6123046875,297.2457580566406,285.3254089355469,1.0,0.8169187903404236,0.3088505864143371,0.3088505864143371,1.0,1.0,-4.298303127288818,1.007348656654358,3.29095458984375,-0.2971204817295074,1.0,1.0,0.0,313.68316650390625,319.0,79374.8359375,0.0,6847.2197265625,1.0,278.1499938964844,282.8965759277344,297.5770568847656,302.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531357884407043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11938.9892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3891.16748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940480,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.8067566156387329,0.4916205406188965,0.4482667744159698,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.9162330031394958,0.7280278205871582,0.6931908130645752,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.8839297294616699,0.6570737957954407,0.4623855352401733,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.7962919473648071,0.4730619490146637,0.4543817639350891,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288269042969,0.6477353572845459,0.2508883774280548,1.165200114250183,285.3289794921875,284.95001220703125,305.03253173828125,294.5877685546875,299.6127014160156,297.24517822265625,285.3292236328125,1.0,0.8178422451019287,0.3084729015827179,0.3084729015827179,1.0,1.0,-4.300546169281006,1.0065460205078125,3.2940003871917725,-0.2985999286174774,1.0,1.0,0.0,315.1995849609375,322.0,79426.9140625,0.0,6866.75439453125,1.0,278.1499938964844,282.8996887207031,297.5861511230469,302.6986389160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529779553413392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11949.9228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3889.75,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940540,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8057748675346375,0.4913865327835083,0.4481111764907837,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.332763671875,0.9150076508522034,0.7277649641036987,0.6930035948753357,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.332763671875,0.883705198764801,0.658686637878418,0.4635409712791443,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.7956122159957886,0.4733659327030182,0.4547234773635864,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326110839844,0.6471402049064636,0.2509438395500183,1.1657150983810425,285.332763671875,284.95001220703125,305.0347595214844,294.5966796875,299.6130065917969,297.24462890625,285.3329772949219,1.0,0.8187623023986816,0.3080952167510986,0.3080952167510986,1.0,1.0,-4.302770614624023,1.0057371854782104,3.2970335483551025,-0.3000813126564026,1.0,1.0,0.0,316.7160949707031,322.0,79478.5625,0.0,6886.23876953125,1.0,278.1499938964844,282.9027709960937,297.5951232910156,302.7112121582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528276324272156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11960.763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3888.399658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940600,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.8047928214073181,0.4911521673202514,0.447955310344696,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33648681640625,0.9137941002845764,0.7274958491325378,0.6928106546401978,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33648681640625,0.8834827542304993,0.6602950692176819,0.4646934866905212,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.7949367165565491,0.4736672937870025,0.4550628364086151,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363342285156,0.6465497612953186,0.250997930765152,1.1662240028381348,285.33648681640625,284.95001220703125,305.03662109375,294.6054077148437,299.6132202148437,297.2440795898437,285.3367004394531,1.0,0.8196784853935242,0.3077175319194793,0.3077175319194793,1.0,1.0,-4.304971694946289,1.0049210786819458,3.300050735473633,-0.3015655279159546,1.0,1.0,0.0,318.2322082519531,325.0,79529.6015625,0.0,6905.6533203125,1.0,278.1499938964844,282.9058532714844,297.6039123535156,302.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526821970939636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11971.4638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3887.093017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940660,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.8038157820701599,0.4909171760082245,0.4477990567684173,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34014892578125,0.912592887878418,0.7272208333015442,0.6926122903823853,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34014892578125,0.8832622170448303,0.6618995666503906,0.4658432006835937,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.7942652106285095,0.4739661514759063,0.4553999304771423,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399963378906,0.6459638476371765,0.2510506808757782,1.1667271852493286,285.34014892578125,284.95001220703125,305.0380249023437,294.6139831542969,299.61328125,297.2435302734375,285.3403625488281,1.0,0.8205910325050354,0.307348757982254,0.307348757982254,1.0,1.0,-4.307150840759277,1.00412917137146,3.3030216693878174,-0.3030217885971069,1.0,1.0,0.0,319.7482604980469,325.0,79580.03125,0.0,6925.00244140625,1.0,278.1499938964844,282.90887451171875,297.6125183105469,302.7357482910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525426626205444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11982.025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3885.83935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940720,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437194824219,0.8028438091278076,0.4906815588474273,0.4476422965526581,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.9114047288894652,0.7269400954246521,0.6924086809158325,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.8830435276031494,0.6634998917579651,0.466990202665329,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437194824219,0.7935975193977356,0.4742625057697296,0.4557347893714905,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435974121094,0.6453824639320374,0.2511021494865417,1.167225003242493,285.34375,284.95001220703125,305.0390319824219,294.6223449707031,299.6132507324219,297.2430114746094,285.3439636230469,1.0,0.8215000033378601,0.3069799542427063,0.3069799542427063,1.0,1.0,-4.309308052062988,1.0033326148986816,3.3059756755828857,-0.3044793307781219,1.0,1.0,0.0,321.2643737792969,328.0,79629.8515625,0.0,6944.2900390625,1.0,278.1499938964844,282.9118347167969,297.6209716796875,302.7476806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524097442626952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11992.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3884.64501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940780,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472595214844,0.8018767833709717,0.4904449582099914,0.4474848210811615,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472900390625,0.910229504108429,0.726652204990387,0.6921984553337097,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472900390625,0.882826030254364,0.6650951504707336,0.4681336581707001,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472595214844,0.7929332852363586,0.474555641412735,0.4560667276382446,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471374511719,0.6448051929473877,0.2511520385742187,1.1677159070968628,285.3472900390625,284.95001220703125,305.03961181640625,294.6304931640625,299.61309814453125,297.24249267578125,285.3475036621094,1.0,0.8224046230316162,0.3066111505031585,0.3066111505031585,1.0,1.0,-4.311438083648682,1.0025278329849243,3.308910369873047,-0.305940568447113,1.0,1.0,0.0,322.7803649902344,328.0,79678.9453125,0.0,6963.49169921875,1.0,278.1499938964844,282.914794921875,297.6291809082031,302.7593688964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522813558578492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12002.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3883.4912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
