time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940840,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507385253906,0.8009146451950073,0.4902075827121734,0.4473267197608948,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35076904296875,0.9090687036514282,0.726358950138092,0.6919833421707153,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35076904296875,0.8826102018356323,0.6666862964630127,0.4692744314670563,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507385253906,0.7922727465629578,0.4748462736606598,0.4563964307308197,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506164550781,0.6442322731018066,0.2512006759643554,1.1682016849517822,285.35076904296875,284.95001220703125,305.03973388671875,294.638427734375,299.61279296875,297.241943359375,285.3509826660156,1.0,0.8233059048652649,0.3062423467636108,0.3062423467636108,1.0,1.0,-4.313547134399414,1.001716375350952,3.311830759048462,-0.3074029982089996,1.0,1.0,0.0,324.29669189453125,331.0,79727.375,0.0,6982.63427734375,1.0,278.1499938964844,282.9176940917969,297.6371765136719,302.77081298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521613121032716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12012.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3882.412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940900,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3541259765625,0.7999571561813354,0.4899688959121704,0.4471676051616668,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3541564941406,0.9079219102859496,0.7260578870773315,0.6917610168457031,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3541564941406,0.8823952078819275,0.6682714819908142,0.4704111516475677,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3541259765625,0.7916153073310852,0.4751332402229309,0.4567227959632873,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540344238281,0.6436631679534912,0.2512475252151489,1.1686798334121704,285.3541564941406,284.95001220703125,305.03936767578125,294.6461486816406,299.61236572265625,297.241455078125,285.3543701171875,1.0,0.8242023587226868,0.3058735728263855,0.3058735728263855,1.0,1.0,-4.315624713897705,1.000895619392395,3.3147292137146,-0.3088652789592743,1.0,1.0,0.0,325.8129577636719,331.0,79774.953125,0.0,7001.67724609375,1.0,278.1499938964844,282.9205322265625,297.6449584960937,302.78192138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520456790924072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12022.662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3881.37255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940960,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3574523925781,0.7990043759346008,0.4897290468215942,0.4470075070858001,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35748291015625,0.9067903757095336,0.7257504463195801,0.6915327906608582,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35748291015625,0.8821812272071838,0.6698513627052307,0.4715443253517151,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3574523925781,0.7909611463546753,0.4754170477390289,0.4570463001728058,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573608398437,0.6430979371070862,0.2512929141521454,1.1691515445709229,285.35748291015625,284.95001220703125,305.03857421875,294.65362548828125,299.61181640625,297.2409362792969,285.3576965332031,1.0,0.8250948190689087,0.305517703294754,0.305517703294754,1.0,1.0,-4.317676544189453,1.0001121759414673,3.3175644874572754,-0.3102818727493286,1.0,1.0,0.0,327.3295288085937,334.0,79821.7109375,0.0,7020.640625,1.0,278.1499938964844,282.92333984375,297.6524963378906,302.79278564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519376754760742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12032.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3880.4013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941020,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607177734375,0.7980561256408691,0.4894878268241882,0.4468463659286499,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.9056748151779176,0.7254365086555481,0.6912985444068909,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.8819681406021118,0.671425998210907,0.4726738631725311,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607177734375,0.7903100252151489,0.4756975769996643,0.4573668539524078,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3606262207031,0.6425365805625916,0.2513367235660553,1.16961669921875,285.3607482910156,284.95001220703125,305.03729248046875,294.6608581542969,299.611083984375,297.24041748046875,285.3609313964844,1.0,0.8259831666946411,0.3051618337631225,0.3051618337631225,1.0,1.0,-4.319701194763184,0.9993237257003784,3.3203775882720947,-0.3116948902606964,1.0,1.0,0.0,328.84637451171875,334.0,79867.609375,0.0,7039.5205078125,1.0,278.1499938964844,282.92608642578125,297.6597900390625,302.8033447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951837420463562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12041.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3879.5,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941080,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638916015625,0.7971123456954956,0.489245057106018,0.4466839432716369,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639221191406,0.9045756459236144,0.7251154184341431,0.6910578012466431,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639221191406,0.8817556500434875,0.6729943752288818,0.4737992882728576,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638610839844,0.7896618247032166,0.4759744107723236,0.4576840400695801,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36376953125,0.6419787406921387,0.2513788044452667,1.1700745820999146,285.3638916015625,284.95001220703125,305.0354919433594,294.6678161621094,299.6102294921875,297.2398986816406,285.3641052246094,1.0,0.8268669843673706,0.3048059940338135,0.3048059940338135,1.0,1.0,-4.321695804595947,0.9985262155532836,3.323169469833374,-0.3131071031093597,1.0,1.0,0.0,330.3634033203125,337.0,79912.5234375,0.0,7058.3046875,1.0,278.1499938964844,282.92877197265625,297.6668395996094,302.8135986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517436027526855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12051.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3878.656494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941140,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669738769531,0.7961729764938354,0.4890007972717285,0.4465203285217285,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36700439453125,0.9034942388534546,0.72478848695755,0.6908116936683655,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36700439453125,0.8815440535545349,0.6745579838752747,0.474921315908432,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669738769531,0.7890167236328125,0.476248174905777,0.4579984843730926,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.6414246559143066,0.2514194846153259,1.1705265045166016,285.36700439453125,284.95001220703125,305.0332336425781,294.6745300292969,299.60919189453125,297.2393798828125,285.3671875,1.0,0.8277469277381897,0.304450124502182,0.304450124502182,1.0,1.0,-4.323665142059326,0.9977210760116576,3.325943946838379,-0.3145187199115753,1.0,1.0,0.0,331.88092041015625,337.0,79956.5859375,0.0,7077.013671875,1.0,278.1499938964844,282.9314270019531,297.6736145019531,302.82354736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516600966453552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12060.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3877.905517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941200,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699645996094,0.7952380776405334,0.4887549877166748,0.4463554918766022,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699951171875,0.9024305939674376,0.7244557738304138,0.6905602216720581,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699951171875,0.8813335299491882,0.6761164665222168,0.4760400056838989,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699645996094,0.7883747816085815,0.4765188097953796,0.4583100974559784,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.369873046875,0.6408742070198059,0.2514586746692657,1.170972228050232,285.3699951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.6080322265625,297.2388916015625,285.37017822265625,1.0,0.8286231160163879,0.3040942549705505,0.3040942549705505,1.0,1.0,-4.32560920715332,0.9969083070755004,3.3287010192871094,-0.3159294724464416,1.0,1.0,0.0,333.3988037109375,340.0,79999.671875,0.0,7095.64599609375,1.0,278.1499938964844,282.9340209960937,297.6801452636719,302.83319091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515860676765442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12069.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3877.2392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941260,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728942871094,0.7943071126937866,0.4885069131851196,0.4461887776851654,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729248046875,0.9013727903366088,0.7241151332855225,0.6903015375137329,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729248046875,0.881122887134552,0.6776679754257202,0.4771538972854614,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728942871094,0.7877350449562073,0.4767850637435913,0.4586177468299866,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.372802734375,0.6403267979621887,0.2514958679676056,1.1714094877243042,285.3728942871094,284.95001220703125,305.027099609375,294.68707275390625,299.606689453125,297.2383728027344,285.3730773925781,1.0,0.8294941782951355,0.3037454783916473,0.3037454783916473,1.0,1.0,-4.327518463134766,0.996110200881958,3.3314080238342285,-0.3173140287399292,1.0,1.0,0.0,334.9169311523437,340.0,80041.6484375,0.0,7114.162109375,1.0,278.1499938964844,282.9365234375,297.68634033203125,302.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515174627304076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12077.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3876.6220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941320,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757019042969,0.7933802604675293,0.4882570505142212,0.4460205435752868,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.375732421875,0.9003182053565979,0.7237685322761536,0.6900373697280884,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.375732421875,0.8809128403663635,0.6792139410972595,0.4782641232013702,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757019042969,0.7870981097221375,0.4770479202270508,0.4589223265647888,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756103515625,0.6397827863693237,0.2515315115451813,1.1718401908874512,285.375732421875,284.95001220703125,305.02325439453125,294.6929016113281,299.6051940917969,297.23785400390625,285.3758850097656,1.0,0.8303611874580383,0.3033967316150665,0.3033967316150665,1.0,1.0,-4.329400062561035,0.995305597782135,3.334094524383545,-0.3186957538127899,1.0,1.0,0.0,336.4355163574219,343.0,80082.59375,0.0,7132.59326171875,1.0,278.1499938964844,282.9389953613281,297.6922607421875,302.8512878417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514597654342652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12085.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3876.10302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941380,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37841796875,0.7924572825431824,0.4880047440528869,0.4458503425121307,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.8992660641670227,0.7234143614768982,0.6897662281990051,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.8807026147842407,0.6807528734207153,0.4793695509433746,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37841796875,0.7864633798599243,0.4773063659667969,0.4592229127883911,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783264160156,0.639241635799408,0.251565158367157,1.17226243019104,285.3784484863281,284.95001220703125,305.01885986328125,294.6983947753906,299.603515625,297.2373046875,285.37860107421875,1.0,0.8312231302261353,0.3030479550361633,0.3030479550361633,1.0,1.0,-4.331246852874756,0.9944908618927002,3.336755990982056,-0.3200758993625641,1.0,1.0,0.0,337.9544372558594,343.0,80122.359375,0.0,7150.90869140625,1.0,278.1499938964844,282.9413757324219,297.6978454589844,302.8597717285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514093399047852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12093.93359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3875.6494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941440,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.7915382385253906,0.4877503216266632,0.4456783235073089,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810729980469,0.898216962814331,0.7230539321899414,0.6894893646240234,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810729980469,0.8804927468299866,0.6822857856750488,0.4804709553718567,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.7858311533927917,0.4775610268115997,0.4595201313495636,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.6387036442756653,0.2515971064567566,1.172677516937256,285.3810729980469,284.95001220703125,305.0138854980469,294.7035827636719,299.6016540527344,297.2367858886719,285.3812255859375,1.0,0.8320807814598083,0.3026991784572601,0.3026991784572601,1.0,1.0,-4.333064079284668,0.993667483329773,3.339396715164185,-0.3214544951915741,1.0,1.0,0.0,339.4737548828125,346.0,80160.984375,0.0,7169.12890625,1.0,278.1499938964844,282.9436950683594,297.7031555175781,302.8678894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513697624206544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12101.701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3875.2939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941500,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.383544921875,0.7906227707862854,0.4874930679798126,0.4455040097236633,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8971702456474304,0.7226857542991638,0.6892052888870239,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8802824020385742,0.6838113069534302,0.481567233800888,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.383544921875,0.7852007746696472,0.4778109490871429,0.4598129987716675,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38348388671875,0.638168215751648,0.2516269087791443,1.1730836629867554,285.3835754394531,284.95001220703125,305.00836181640625,294.7084350585937,299.599609375,297.2362670898437,285.3837280273437,1.0,0.8329330682754517,0.3023504018783569,0.3023504018783569,1.0,1.0,-4.33484411239624,0.9928333163261414,3.342010974884033,-0.3228311240673065,1.0,1.0,0.0,340.9933776855469,346.0,80198.3125,0.0,7187.2236328125,1.0,278.1499938964844,282.9459228515625,297.70806884765625,302.87554931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513375759124756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12109.15234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3875.004150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941560,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3859558105469,0.7897108197212219,0.4872331321239471,0.4453273713588714,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.385986328125,0.8961259722709656,0.7223102450370789,0.6889145970344543,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.385986328125,0.8800716400146484,0.6853293776512146,0.4826586246490478,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3859558105469,0.7845723032951355,0.478056252002716,0.4601016938686371,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.637635350227356,0.251654714345932,1.1734811067581177,285.385986328125,284.95001220703125,305.00225830078125,294.71295166015625,299.597412109375,297.2357177734375,285.3861389160156,1.0,0.8337802290916443,0.3020161688327789,0.3020161688327789,1.0,1.0,-4.336588382720947,0.9920400381088256,3.344548463821411,-0.3241547346115112,1.0,1.0,0.0,342.51348876953125,349.0,80234.40625,0.0,7205.19873046875,1.0,278.1499938964844,282.9480895996094,297.7126770019531,302.8827819824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513154029846193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12116.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3874.8046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941620,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38824462890625,0.7888023257255554,0.4869701862335205,0.445148229598999,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882751464844,0.8950841426849365,0.7219272255897522,0.6886169910430908,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882751464844,0.8798603415489197,0.6868399977684021,0.4837448596954345,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38824462890625,0.7839455604553223,0.4782965779304504,0.4603859484195709,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38818359375,0.6371049880981445,0.2516804039478302,1.1738696098327637,285.3882751464844,284.95001220703125,304.9955749511719,294.71710205078125,299.5950012207031,297.23516845703125,285.3883972167969,1.0,0.8346220850944519,0.3016819655895233,0.3016819655895233,1.0,1.0,-4.3382954597473145,0.9912395477294922,3.3470559120178223,-0.3254725337028503,1.0,1.0,0.0,344.0339050292969,349.0,80269.09375,0.0,7223.04638671875,1.0,278.1499938964844,282.9501953125,297.7168884277344,302.8895874023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513025283813475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12123.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3874.6884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941680,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904113769531,0.787896990776062,0.486704021692276,0.4449663460254669,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39044189453125,0.8940444588661194,0.7215362787246704,0.6883120536804199,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39044189453125,0.8796480894088745,0.6883421540260315,0.4848254323005676,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904113769531,0.7833201289176941,0.478531539440155,0.4606652855873108,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.6365768313407898,0.2517037689685821,1.1742483377456665,285.39044189453125,284.95001220703125,304.98828125,294.72088623046875,299.5923767089844,297.234619140625,285.3905639648437,1.0,0.8354582786560059,0.3013477325439453,0.3013477325439453,1.0,1.0,-4.339962005615234,0.990427553653717,3.349534273147583,-0.3267877995967865,1.0,1.0,0.0,345.5546875,352.0,80302.359375,0.0,7240.75439453125,1.0,278.1499938964844,282.9521789550781,297.7207336425781,302.8959045410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512984752655028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12129.6083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3874.652099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941740,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.7869952321052551,0.4864351451396942,0.4447822570800781,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.8930078148841858,0.7211392521858215,0.6880015730857849,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.8794358372688293,0.6898383498191833,0.4859018623828888,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.7826968431472778,0.4787624180316925,0.4609409272670746,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924255371094,0.6360512971878052,0.251725435256958,1.1746197938919067,285.3924865722656,284.95001220703125,304.9803771972656,294.7242736816406,299.589599609375,297.2340393066406,285.3926086425781,1.0,0.8362900018692017,0.3010135293006897,0.3010135293006897,1.0,1.0,-4.341597557067871,0.9896067380905152,3.3519906997680664,-0.328101098537445,1.0,1.0,0.0,347.0760803222656,352.0,80334.453125,0.0,7258.36181640625,1.0,278.1499938964844,282.9541015625,297.72430419921875,302.90185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513105750083924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12135.8134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3874.760986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941800,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944091796875,0.7860969305038452,0.4861631393432617,0.4445955157279968,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944396972656,0.8919739127159119,0.7207352519035339,0.6876847147941589,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944396972656,0.8792232275009155,0.6913270950317383,0.4869733452796936,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944091796875,0.7820752859115601,0.4789883196353912,0.4612121284008026,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943786621094,0.6355281472206116,0.2517450451850891,1.174982666969299,285.3944396972656,284.95001220703125,304.97186279296875,294.727294921875,299.5866394042969,297.23345947265625,285.3945617675781,1.0,0.8371166586875916,0.3006792962551117,0.3006792962551117,1.0,1.0,-4.343196868896484,0.9887756109237672,3.354421377182007,-0.3294116556644439,1.0,1.0,0.0,348.5978698730469,355.0,80365.03125,0.0,7275.84521484375,1.0,278.1499938964844,282.9559631347656,297.7274475097656,302.9073181152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513335227966307,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12141.654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3874.967529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941860,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.396240234375,0.7852015495300293,0.4858874976634979,0.444405734539032,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.396240234375,0.8909423351287842,0.7203235626220703,0.6873608827590942,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.396240234375,0.8790096640586853,0.6928078532218933,0.4880393743515014,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.396240234375,0.7814549207687378,0.4792085886001587,0.4614782929420471,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.6350070238113403,0.2517624199390411,1.1753361225128174,285.396240234375,284.95001220703125,304.96270751953125,294.7298889160156,299.5834350585937,297.2328796386719,285.3963623046875,1.0,0.8379377722740173,0.3003580570220947,0.3003580570220947,1.0,1.0,-4.344756603240967,0.9879788756370544,3.3567779064178467,-0.3306736946105957,1.0,1.0,0.0,350.1200866699219,355.0,80394.0625,0.0,7293.18994140625,1.0,278.1499938964844,282.95770263671875,297.73016357421875,302.9122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513664245605468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12147.1171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3875.263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941920,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979187011719,0.7843093872070312,0.4856085181236267,0.4442130923271179,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39794921875,0.8899133801460266,0.7199049592018127,0.6870306730270386,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39794921875,0.8787954449653625,0.6942810416221619,0.4891003370285034,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979187011719,0.7808359265327454,0.4794237017631531,0.4617397487163543,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978881835937,0.6344879865646362,0.2517777383327484,1.1756807565689087,285.39794921875,284.95001220703125,304.9529113769531,294.7320861816406,299.5800476074219,297.2322998046875,285.3980407714844,1.0,0.8387537002563477,0.3000368177890777,0.3000368177890777,1.0,1.0,-4.346279144287109,0.9871748089790344,3.35910439491272,-0.3319296836853027,1.0,1.0,0.0,351.642822265625,358.0,80421.6015625,0.0,7310.4072265625,1.0,278.1499938964844,282.9593505859375,297.73248291015625,302.91668701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951412320137024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12152.2216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3875.67626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941980,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39947509765625,0.7834198474884033,0.4853253364562988,0.4440169334411621,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995056152344,0.8888863921165466,0.7194781303405762,0.6866929531097412,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995056152344,0.8785799741744995,0.6957454085350037,0.4901553094387054,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39947509765625,0.7802177667617798,0.4796326160430908,0.4619955718517303,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994445800781,0.6339706182479858,0.2517905831336975,1.176015019416809,285.39947509765625,284.95001220703125,304.94244384765625,294.7338562011719,299.576416015625,297.231689453125,285.39959716796875,1.0,0.8395634889602661,0.2997155785560608,0.2997155785560608,1.0,1.0,-4.347757339477539,0.986358404159546,3.3613991737365723,-0.3331822454929352,1.0,1.0,0.0,353.1659851074219,358.0,80447.453125,0.0,7327.4677734375,1.0,278.1499938964844,282.9609069824219,297.7343444824219,302.9205627441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514678120613098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12156.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3876.175537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942040,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.7825333476066589,0.4850385785102844,0.4438177049160003,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.8878620266914368,0.7190443873405457,0.6863488554954529,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.8783636689186096,0.6972020864486694,0.4912051260471344,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.7796007990837097,0.4798361361026764,0.4622465372085571,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008483886719,0.6334551572799683,0.2518013119697571,1.1763403415679932,285.4009094238281,284.95001220703125,304.93133544921875,294.7351989746094,299.5726013183594,297.2310791015625,285.4010009765625,1.0,0.8403680920600891,0.2993943393230438,0.2993943393230438,1.0,1.0,-4.349197864532471,0.9855313301086426,3.363666534423828,-0.3344317376613617,1.0,1.0,0.0,354.689697265625,361.0,80471.765625,0.0,7344.39697265625,1.0,278.1499938964844,282.9623718261719,297.7358093261719,302.9239501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951537549495697,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12161.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3876.802978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942100,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40216064453125,0.781649112701416,0.4847471415996551,0.4436145424842834,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021911621094,0.8868393898010254,0.7186018824577332,0.6859968304634094,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021911621094,0.8781456351280212,0.6986491680145264,0.492248386144638,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40216064453125,0.7789841294288635,0.4800328314304352,0.4624912738800049,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021301269531,0.632940948009491,0.2518093287944793,1.1766542196273804,285.4021911621094,284.95001220703125,304.9195251464844,294.736083984375,299.5685729980469,297.23046875,285.4022521972656,1.0,0.841166079044342,0.2990731000900268,0.2990731000900268,1.0,1.0,-4.350589752197266,0.9846909642219543,3.365899085998535,-0.3356774449348449,1.0,1.0,0.0,356.2138671875,361.0,80494.28125,0.0,7361.1533203125,1.0,278.1499938964844,282.9637451171875,297.73681640625,302.9267272949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516171216964722,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12165.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3877.51904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942160,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032897949219,0.7807672619819641,0.4844512641429901,0.4434075355529785,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033203125,0.8858187794685364,0.718151330947876,0.685637354850769,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033203125,0.8779259920120239,0.7000868916511536,0.4932854175567627,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032897949219,0.7783679962158203,0.4802231192588806,0.4627301394939422,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.6324281096458435,0.2518147826194763,1.1769572496414185,285.4033203125,284.95001220703125,304.90704345703125,294.73651123046875,299.5643005371094,297.2298278808594,285.40338134765625,1.0,0.8419578671455383,0.2987625896930694,0.2987625896930694,1.0,1.0,-4.351936340332031,0.9838756918907166,3.36806058883667,-0.336881548166275,1.0,1.0,0.0,357.738525390625,364.0,80515.015625,0.0,7377.7451171875,1.0,278.1499938964844,282.9649963378906,297.73736572265625,302.9289245605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951708972454071,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12168.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3878.3447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942220,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042663574219,0.7798877954483032,0.4841507077217102,0.4431965947151184,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.404296875,0.8848000764846802,0.7176924347877502,0.6852703094482422,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.404296875,0.8777046799659729,0.701515257358551,0.4943160116672516,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042663574219,0.7777522802352905,0.4804067611694336,0.4629629552364349,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042358398437,0.6319164037704468,0.2518176138401031,1.1772490739822388,285.404296875,284.95001220703125,304.89385986328125,294.7364807128906,299.559814453125,297.2291564941406,285.40435791015625,1.0,0.8427432179450989,0.2984521090984344,0.2984521090984344,1.0,1.0,-4.353235721588135,0.9830501675605774,3.370185375213623,-0.338079035282135,1.0,1.0,0.0,359.2636413574219,364.0,80533.9375,0.0,7394.16796875,1.0,278.1499938964844,282.9661560058594,297.7374267578125,302.9305419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518137574195862,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12171.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3879.287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942280,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.7790110111236572,0.4838460087776184,0.4429820775985718,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.8837838768959045,0.717226505279541,0.6848967671394348,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.8774823546409607,0.7029353380203247,0.4953410923480987,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.7771375775337219,0.4805846512317657,0.4631905555725097,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40509033203125,0.6314061880111694,0.2518180906772613,1.177531123161316,285.4051208496094,284.95001220703125,304.87994384765625,294.7359619140625,299.5550842285156,297.228515625,285.4051818847656,1.0,0.8435230255126953,0.298141598701477,0.298141598701477,1.0,1.0,-4.354494094848633,0.982213258743286,3.3722808361053467,-0.3392727077007293,1.0,1.0,0.0,360.7893371582031,367.0,80551.1015625,0.0,7410.4453125,1.0,278.1499938964844,282.9671936035156,297.7370910644531,302.931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951935052871704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12174.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3880.377685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942340,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.7781361937522888,0.483536034822464,0.4427631497383117,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.8827694058418274,0.7167516946792603,0.6845151782035828,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.8772578835487366,0.7043452262878418,0.4963592290878296,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.7765228152275085,0.4807553589344024,0.4634116291999817,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.6308966875076294,0.2518157064914703,1.1778010129928589,285.4057922363281,284.95001220703125,304.8653564453125,294.7349548339844,299.5501403808594,297.22784423828125,285.40582275390625,1.0,0.8442960381507874,0.2978310883045196,0.2978310883045196,1.0,1.0,-4.355701446533203,0.981362521648407,3.3743391036987305,-0.3404618799686432,1.0,1.0,0.0,362.3155212402344,367.0,80566.3046875,0.0,7426.537109375,1.0,278.1499938964844,282.9681091308594,297.7362060546875,302.9320678710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952067732810974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12176.3779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3881.570556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942400,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40631103515625,0.7772636413574219,0.4832213222980499,0.4425401389598846,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40631103515625,0.8817570805549622,0.7162691354751587,0.6841264963150024,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40631103515625,0.8770318627357483,0.7057458758354187,0.4973711669445038,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40631103515625,0.7759085297584534,0.4809196293354034,0.4636268317699432,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062805175781,0.6303882598876953,0.2518106997013092,1.1780599355697632,285.40631103515625,284.95001220703125,304.8500061035156,294.7334289550781,299.5449523925781,297.2271423339844,285.4063415527344,1.0,0.8450628519058228,0.2975206077098846,0.2975206077098846,1.0,1.0,-4.356863498687744,0.9804992079734802,3.376364231109619,-0.341646671295166,1.0,1.0,0.0,363.84228515625,370.0,80579.625,0.0,7442.462890625,1.0,278.1499938964844,282.96893310546875,297.7348327636719,302.9319152832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95221608877182,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12178.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3882.904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942460,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066772460937,0.7763926982879639,0.4829007387161255,0.4423120617866516,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066772460937,0.8807461261749268,0.7157770395278931,0.6837291121482849,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066772460937,0.8768032193183899,0.7071353197097778,0.4983755052089691,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066772460937,0.7752938270568848,0.4810759425163269,0.4638347923755646,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066772460937,0.6298801302909851,0.251802533864975,1.1783053874969482,285.4066772460937,284.95001220703125,304.834228515625,294.7316589355469,299.53961181640625,297.2264404296875,285.4067077636719,1.0,0.8458221554756165,0.2972228825092315,0.2972228825092315,1.0,1.0,-4.357968807220459,0.9796655178070068,3.378303289413452,-0.3427803516387939,1.0,1.0,0.0,365.36956787109375,370.0,80591.34375,0.0,7458.1806640625,1.0,278.1499938964844,282.9696350097656,297.7330627441406,302.9311218261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952355146408081,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12179.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3884.154052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942520,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.406982421875,0.7755240797996521,0.4825757145881653,0.4420799911022186,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.406982421875,0.8797374367713928,0.715277373790741,0.6833247542381287,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.406982421875,0.87657231092453,0.7085111737251282,0.4993723928928375,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.406982421875,0.7746796607971191,0.4812260866165161,0.4640369713306427,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.406982421875,0.6293728947639465,0.2517919242382049,1.1785399913787842,285.406982421875,284.95001220703125,304.8182983398437,294.7298889160156,299.5341796875,297.2257080078125,285.4070129394531,1.0,0.8465752601623535,0.2969251573085785,0.2969251573085785,1.0,1.0,-4.359027862548828,0.9788221716880798,3.3802053928375244,-0.3439036309719085,1.0,1.0,0.0,366.8975524902344,373.0,80602.3828125,0.0,7473.72900390625,1.0,278.1499938964844,282.9703063964844,297.731201171875,302.9300537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524798393249512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12180.4814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3885.274658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942580,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.7746565341949463,0.4822455942630768,0.4418435096740722,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.8787290453910828,0.7147676944732666,0.68291175365448,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.8763324022293091,0.7098534107208252,0.5003526210784912,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.7740644216537476,0.4813689589500427,0.464232474565506,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.6288653612136841,0.2517782747745514,1.1787623167037964,285.4071960449219,284.95001220703125,304.80224609375,294.7281188964844,299.52862548828125,297.224853515625,285.4072265625,1.0,0.8473203778266907,0.2966274321079254,0.2966274321079254,1.0,1.0,-4.360021591186523,0.977961242198944,3.3820600509643555,-0.3450186550617218,1.0,1.0,0.0,368.4276123046875,373.0,80612.46875,0.0,7489.04541015625,1.0,278.1499938964844,282.9709167480469,297.72930908203125,302.9288330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525933861732484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12181.470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3886.295166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942640,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073181152344,0.7737894058227539,0.4819110035896301,0.4416033327579498,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073181152344,0.8777199983596802,0.7142482399940491,0.682490348815918,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073181152344,0.87607741355896,0.7111526131629944,0.5013077259063721,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073181152344,0.7734476327896118,0.4815053939819336,0.4644223153591156,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073181152344,0.62835693359375,0.2517617046833038,1.1789735555648804,285.4073181152344,284.95001220703125,304.7860412597656,294.7263488769531,299.5229187011719,297.223876953125,285.4073486328125,1.0,0.848057210445404,0.2963297069072723,0.2963297069072723,1.0,1.0,-4.360942840576172,0.9770808815956116,3.383862018585205,-0.3461255133152008,1.0,1.0,0.0,369.9615478515625,376.0,80621.4921875,0.0,7504.1142578125,1.0,278.1499938964844,282.9714660644531,297.7274475097656,302.92755126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527005553245544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12182.3037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3887.258056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
